date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-10 01:00:00,55.2,16.98,3158.01,581.421,398.20349999999996,10.11605,1.74,250.5595,250.071,250.17000000000002,295.096,306.4,250.752,250.162,450.552,489.9715,450.5245,453.2735,456.06,461.448,450.191,66.91,1.31
2017-03-10 02:00:00,55.2,16.98,3295.56,540.8935,399.9755,10.1415,1.66919,249.609,250.236,249.851,295.096,306.4,250.0435,249.93349999999998,449.063,447.0375,450.409,449.698,450.265,456.562,452.096,67.06,1.11
2017-03-10 03:00:00,55.2,16.98,3469.1400000000003,593.5975000000001,399.023,10.07225,1.734005,250.378,250.4,250.192,295.096,306.4,250.269,250.148,450.4895,445.76300000000003,450.6485,448.935,453.168,458.115,445.34000000000003,66.97,1.27
2017-03-10 04:00:00,55.2,16.98,3284.7200000000003,593.201,399.902,9.938189999999999,1.72847,250.214,250.148,250.269,295.096,306.4,249.258,249.84,462.4635,484.22249999999997,459.9415,476.11199999999997,485.41700000000003,487.992,496.332,66.75,1.36
2017-03-10 05:00:00,55.2,16.98,3382.665,619.9645,399.3455,9.721630000000001,1.7668499999999998,249.236,250.313,250.203,295.096,306.4,250.444,249.697,548.81,548.307,550.313,549.336,550.009,558.4495,549.4670000000001,66.63,1.34
2017-03-10 06:00:00,55.2,16.98,3377.7349999999997,621.6890000000001,399.756,9.89912,1.765505,249.39,250.214,249.961,295.096,306.4,250.05450000000002,249.97199999999998,550.637,549.584,550.34,550.1175,549.2384999999999,558.4359999999999,549.9935,66.85,1.15
2017-03-10 07:00:00,54.95,17.4,3232.42,618.896,400.474,10.2016,1.76531,250.3015,250.488,249.8895,295.096,306.4,250.071,250.17000000000002,549.5985000000001,550.419,552.187,550.508,549.3489999999999,570.8399999999999,549.315,65.76,2.76
2017-03-10 08:00:00,54.95,17.4,3428.315,597.534,400.166,10.18595,1.767245,248.9555,250.356,249.675,295.096,306.4,250.181,250.0105,550.604,549.713,549.5165,548.6320000000001,550.261,565.1700000000001,548.2125000000001,65.89,2.65
2017-03-10 09:00:00,54.95,17.4,3862.3050000000003,592.346,400.1585,9.9153,1.76,249.554,249.609,249.5815,295.096,306.4,250.3395,249.719,549.736,549.44,550.988,550.586,548.8520000000001,561.809,547.22,66.68,1.73
2017-03-10 10:00:00,54.95,17.4,3565.43,583.496,399.78549999999996,10.102450000000001,1.76,249.434,249.873,249.807,295.096,306.4,250.2855,249.4725,550.487,549.925,549.3005,549.2585,545.782,555.482,548.113,66.52,1.81
2017-03-10 11:00:00,54.95,17.4,3595.62,566.559,399.93899999999996,10.2181,1.774495,250.499,250.4,249.972,295.096,306.4,250.28,249.906,549.5609999999999,552.686,549.9069999999999,550.9355,554.253,550.2035000000001,551.481,65.55,2.83
2017-03-10 12:00:00,54.95,17.4,4474.27,562.073,399.609,10.0425,1.7781600000000002,249.532,249.9115,249.873,295.096,306.4,250.071,249.9995,550.5995,548.8185000000001,550.394,549.55,547.49,552.696,546.625,65.55,2.83
2017-03-10 13:00:00,54.95,17.4,4714.355,546.143,400.283,10.31725,1.7755,249.80700000000002,249.829,250.269,295.096,306.4,250.049,250.1205,550.187,549.5264999999999,548.941,549.5125,549.3634999999999,554.992,548.5695000000001,66.74,1.5
2017-03-10 14:00:00,54.95,17.4,4184.57,534.668,399.7995,10.4137,1.78,249.34050000000002,249.5815,250.1975,295.096,306.4,250.005,249.741,550.312,549.625,551.0975000000001,553.358,552.846,551.45,548.5035,66.26,1.94
2017-03-10 15:00:00,54.95,17.4,5444.24,517.578,398.5985,10.260100000000001,1.78018,249.37349999999998,250.214,250.543,295.096,306.4,250.049,250.049,549.6610000000001,550.561,549.665,552.2075,550.7249999999999,556.0275,550.4375,67.6,1.09
2017-03-10 16:00:00,55.99,17.16,5344.1900000000005,511.8865,399.192,10.3734,1.78,250.269,249.76850000000002,250.05450000000002,295.096,306.4,250.049,249.829,549.7860000000001,549.4835,552.014,549.0625,551.385,561.74,548.4085,67.3,1.51
2017-03-10 17:00:00,55.99,17.16,5286.625,560.76,399.7635,10.35375,1.76,249.5,250.1425,250.356,295.096,306.4,249.994,250.005,549.536,550.744,550.127,549.063,551.33,568.1785,548.0625,66.3,1.96
2017-03-10 18:00:00,55.99,17.16,5378.71,530.396,400.4225,10.2667,1.753425,248.95,250.071,250.1865,295.096,306.4,250.027,250.05450000000002,549.336,548.339,550.4749999999999,548.3025,548.9225,560.914,543.5074999999999,66.21,3.57
2017-03-10 19:00:00,55.99,17.16,4883.005,450.1645,398.6645,10.4028,1.75,249.675,250.0965,249.8785,295.096,306.4,250.027,250.049,550.537,549.2425000000001,548.887,549.9200000000001,549.364,556.1400000000001,547.61,67.24,1.12
2017-03-10 20:00:00,55.99,17.16,5023.485000000001,441.13149999999996,399.0525,10.08605,1.749415,249.60899999999998,250.093,250.214,295.096,306.4,250.01049999999998,249.873,544.9565,542.3064999999999,543.8275000000001,541.037,534.009,551.94,541.552,66.23,1.49
2017-03-10 21:00:00,55.99,17.16,4944.139999999999,430.9845,399.0085,10.125599999999999,1.690655,249.4505,250.389,250.269,295.096,306.4,250.049,249.774,455.144,495.8365,455.245,443.183,446.516,458.802,443.558,66.42,1.47
2017-03-10 22:00:00,55.99,17.16,3560.5877631579,437.8355,399.91700000000003,9.97241,1.73,248.97199999999998,249.906,250.01049999999998,295.096,306.4,250.049,250.082,549.261,550.8285000000001,549.4525,462.928,463.389,456.646,454.331,67.16,1.16
2017-03-10 23:00:00,55.99,17.16,4330.275,364.41049999999996,400.37149999999997,9.877949999999998,1.63339,249.368,250.075,249.95,295.096,306.4,250.104,249.77949999999998,549.736,549.7265,549.8675,446.073,534.258,551.506,533.4680000000001,67.17,1.15
2017-03-11 00:00:00,55.99,17.16,5273.875,306.9915,400.3635,10.020900000000001,1.55442,249.06,250.3235,249.62,295.096,306.4,250.049,250.08749999999998,550.062,549.482,549.0754999999999,537.941,546.1845000000001,550.386,550.322,67.03,1.23
2017-03-11 01:00:00,60.66,8.25,5465.04,367.981,400.23199999999997,10.274149999999999,1.73062,250.126,250.291,249.994,295.096,306.4,250.049,249.8235,549.736,550.535,548.882,213.26145000000002,551.7055,550.694,548.2425000000001,67.44,1.17
2017-03-11 02:00:00,60.66,8.25,3159.085,360.428,400.276,10.32015,1.75,249.18099999999998,250.2305,250.14249999999998,295.096,306.4,250.05450000000002,249.42849999999999,547.409,551.568,550.1115,535.915,547.9504999999999,550.1479999999999,545.1195,66.4,2.5
2017-03-11 03:00:00,60.66,8.25,3201.855,332.199,398.84749999999997,10.0177,1.73068,249.41199999999998,250.1205,250.17000000000002,295.096,306.4,250.269,249.73000000000002,550.537,554.117,550.718,453.32,547.9905,552.444,547.94,65.12,4.14
2017-03-11 04:00:00,60.66,8.25,3060.1099999999997,319.397,400.8105,10.20635,1.75,250.05349999999999,250.1975,250.18650000000002,295.096,306.4,249.796,249.884,550.537,549.626,549.4355,466.719,546.389,549.616,550.2249999999999,64.26,3.34
2017-03-11 05:00:00,60.66,8.25,2384.5699999999997,314.209,400.1805,9.938785,1.76,249.818,250.269,249.97750000000002,295.096,306.4,249.942,250.115,548.635,549.5545,550.6775,514.9705,551.3595,549.77,550.5450000000001,64.08,4.08
2017-03-11 06:00:00,60.66,8.25,2229.935,330.38300000000004,400.803,9.53806,1.640705,250.356,250.05450000000002,250.148,295.096,306.4,250.752,249.873,551.2505000000001,550.644,549.7909999999999,543.36,562.2365,554.8240000000001,548.7094999999999,63.53,5.36
2017-03-11 07:00:00,59.89,8.98,2633.545,355.835,400.876,9.99964,1.67407,249.851,250.225,249.851,295.096,306.4,249.906,249.719,550.8620000000001,550.914,550.436,571.0545,575.5255,559.5,559.5535,63.33,4.96
2017-03-11 08:00:00,59.89,8.98,2581.1000000000004,423.8585,400.4,10.0185,1.74485,249.983,249.829,249.41199999999998,295.096,306.4,250.0875,249.527,550.537,550.3499999999999,547.9369999999999,485.67449999999997,539.117,555.6220000000001,532.0215000000001,63.33,4.96
2017-03-11 09:00:00,59.89,8.98,904.63761788615,559.326,399.99,9.49484,1.76,249.01049999999998,249.81799999999998,249.741,295.096,306.4,250.203,250.027,551.238,475.72450000000003,555.105,554.2365,551.6365000000001,554.726,558.9970000000001,65.15,2.97
2017-03-11 10:00:00,59.89,8.98,2450.3900000000003,560.8215,399.717,9.33454,1.76949,251.15249999999997,250.214,250.21949999999998,295.096,306.4,249.983,249.88400000000001,551.013,238.669,550.7729999999999,553.4055,550.0895,552.472,553.7705000000001,65.65,2.67
2017-03-11 11:00:00,59.89,8.98,2027.345,526.993,396.658,9.50667,1.75,250.115,250.269,249.829,295.096,306.4,250.049,249.994,550.1115,270.99368243245,550.826,550.8969999999999,553.1225,552.514,550.8625,66.47,1.59
2017-03-11 12:00:00,59.89,8.98,3306.0699999999997,414.91700000000003,398.76555454545,9.518905,1.74913,249.653,249.85649999999998,249.851,295.096,306.4,249.93349999999998,249.862,551.0505,723.6508515625001,549.8425,554.7270000000001,556.8385000000001,557.8599999999999,553.318,66.21,1.52
2017-03-11 13:00:00,59.89,8.98,3242.285,518.5699999999999,402.1145,9.586365,1.75,249.565,250.06,250.09300000000002,295.096,306.4,250.049,250.17000000000002,550.537,753.6124140625,550.1095,548.379,551.5360000000001,552.3879999999999,551.923,66.41,1.82
2017-03-11 14:00:00,59.89,8.98,3554.4449999999997,370.895,403.30182786885,9.62418,1.7622499999999999,250.01049999999998,249.9445,249.829,295.096,306.4,250.313,249.752,548.7855,783.5739765625001,554.326,557.8399999999999,556.9079999999999,573.5,559.2085,64.92,2.98
2017-03-11 15:00:00,59.89,8.98,3514.94,481.7655,400.27549999999997,9.77064,1.75,249.57600000000002,250.4275,249.313,295.096,306.4,250.203,249.961,549.586,813.5355390625,551.8665,549.629,549.7365,557.1479999999999,551.925,66.16,1.99
2017-03-11 16:00:00,59.66,9.09,3649.17,532.288,401.067,9.8995,1.7377500000000001,249.719,249.95,249.609,295.096,306.4,250.093,250.1755,524.3745,454.499,526.2760000000001,488.841,509.446,528.683,519.317,65.58,2.36
2017-03-11 17:00:00,59.66,9.09,3704.105,544.6475,398.723,10.0138,1.74,249.10950000000003,249.95,249.80700000000002,295.096,306.4,249.928,249.939,449.188,453.05550000000005,451.171,451.369,450.40049999999997,459.222,449.64300000000003,66.21,1.83
2017-03-11 18:00:00,59.66,9.09,3336.7200000000003,558.167,399.873,9.91077,1.76475,249.917,250.1755,249.69549999999998,295.096,306.4,250.0215,249.994,451.015,452.05150000000003,448.865,448.83,449.591,455.18600000000004,449.961,66.21,1.83
2017-03-11 19:00:00,59.66,9.09,3389.0150000000003,569.214,398.8625,9.994720000000001,1.77225,249.807,250.411,249.851,295.096,306.4,249.6695,249.972,449.07550000000003,450.02549999999997,450.872,450.39,449.289,451.172,449.707,65.5,3.42
2017-03-11 20:00:00,59.66,9.09,3260.495,571.289,400.298,9.93355,1.7795,250.049,249.829,249.829,295.096,306.4,250.016,250.071,544.6815,447.6445,547.053,546.5730000000001,544.4304999999999,497.63800000000003,486.22249999999997,64.565,3.865
2017-03-11 21:00:00,59.66,9.09,3070.41,554.123,400.64200000000005,9.897870000000001,1.7505000000000002,249.829,250.323,249.73000000000002,295.096,306.4,250.049,250.104,551.263,549.058,550.45,549.893,550.9035,501.306,499.2285,64.565,3.865
2017-03-11 22:00:00,59.66,9.09,3594.825,554.199,398.8915,9.7934,1.7595,250.159,249.939,250.26350000000002,295.096,306.4,250.049,250.159,449.42600000000004,452.11850000000004,451.875,450.15549999999996,451.4905,456.98199999999997,454.135,62.95,4.97
2017-03-11 23:00:00,59.66,9.09,3324.025,542.4345000000001,399.375,9.90869,1.75,251.0215,250.22500000000002,249.7575,295.096,306.4,250.115,250.011,449.639,449.217,449.5945,449.71849999999995,451.1035,454.322,452.055,62.83,5.06
2017-03-12 00:00:00,59.66,9.09,3284.86,551.3765,400.4075,9.93426,1.75,249.45,250.345,249.829,295.096,306.4,249.895,250.049,450.452,450.621,451.06,449.815,452.409,453.174,450.5535,64.72,3.51
2017-03-12 01:00:00,58.84,11.46,3526.955,545.517,400.10749999999996,9.914860000000001,1.7405,249.8125,249.582,250.049,295.096,306.4,250.269,249.9115,451.2525,236.4177169811,449.927,446.59349999999995,445.9655,448.946,448.05899999999997,64.29,3.62
2017-03-12 02:00:00,58.84,11.46,2912.89,553.0854999999999,399.375,10.110050000000001,1.75,250.488,250.323,250.126,295.096,306.4,250.5045,251.038,451.2525,442.93,448.446,465.546,451.8195,453.60699999999997,451.613,63.62,4.92
2017-03-12 03:00:00,58.84,11.46,3243.5550000000003,561.6915,400.254,9.89014,1.7627950000000001,250.5595,249.598,249.97750000000002,295.096,306.4,250.13150000000002,250.53199999999998,450.164,450.61699999999996,451.4685,463.68399999999997,459.8195,471.86400000000003,461.28099999999995,65.87,2.13
2017-03-12 04:00:00,58.84,11.46,3378.715,558.838,400.0125,9.820085,1.76,250.3345,250.016,250.093,295.096,306.4,250.159,250.10399999999998,450.3265,450.5455,449.769,451.14549999999997,450.1385,453.6105,450.24800000000005,65.16,2.77
2017-03-12 05:00:00,58.84,11.46,3140.87,552.9025,398.7595,9.713485,1.75319,250.4345,249.774,250.148,295.096,306.4,249.994,249.527,448.938,450.634,448.78499999999997,445.66200000000003,446.68100000000004,452.20799999999997,448.1645,65.87,2.03
2017-03-12 06:00:00,58.84,11.46,3588.085,524.292,404.817,9.964265000000001,1.74881,250.708,249.93349999999998,249.895,295.096,306.4,249.829,249.93900000000002,448.087,454.471,451.276,456.9815,442.86699999999996,452.80999999999995,435.1175,65.92,2.12
2017-03-12 07:00:00,58.82,11.46,3829.545,519.409,398.0595,9.7556,1.74,250.269,250.0655,250.005,295.096,306.4,250.225,249.763,450.69,450.307,450.84450000000004,186.63946575345,448.945,452.50149999999996,447.2445,65.9,2.4
2017-03-12 08:00:00,58.82,11.46,3697.0699999999997,510.94050000000004,400.0345,9.782715,1.75,249.85649999999998,250.071,249.796,295.096,306.4,250.26350000000002,249.961,450.53999999999996,450.874,451.334,441.5835,444.60450000000003,467.83050000000003,462.647,65.78,2.43
2017-03-12 09:00:00,58.82,11.46,3891.215,501.0375,401.0375,9.791474999999998,1.74549,250.68599999999998,250.0215,249.80700000000002,295.096,306.4,250.269,250.10950000000003,450.214,450.8035,449.45,452.913,449.959,549.7840000000001,547.537,65.15,2.99
2017-03-12 10:00:00,58.82,11.46,3884.375,448.3945,399.404,9.77361,1.6804999999999999,250.829,250.3835,250.016,295.096,306.4,250.049,249.89499999999998,450.5525,452.543,449.0955,453.6125,452.6595,559.0799999999999,555.7465,62.95,5.04
2017-03-12 11:00:00,58.82,11.46,3474.85,309.204,390.7072609756,9.922275,1.718845,251.20749999999998,249.9885,249.752,295.096,306.4,250.06,249.829,450.1265,744.585,569.1075000000001,462.023,447.3415,558.492,554.744,63.83,4.71
2017-03-12 12:00:00,58.82,11.46,3329.105,476.2265,399.9160512195,9.785975,1.7131,250.455,250.253,249.829,295.096,306.4,250.247,249.829,452.33500000000004,322.045,251.7,463.5955,453.44100000000003,553.206,558.877,64.11500000000001,4.234999999999999
2017-03-12 13:00:00,58.82,11.46,3972.95,517.822,404.868,9.742555,1.7,250.51,249.5375,249.774,295.096,306.4,250.3505,250.005,496.084,770.3147815534,494.9575,448.19399999999996,441.0905,462.764,450.953,64.4,3.76
2017-03-12 14:00:00,58.82,11.46,4158.59,524.643,401.2205,10.088049999999999,1.72,250.818,250.247,249.917,295.096,306.4,250.13150000000002,250.049,501.48900000000003,288.81050000000005,499.54150000000004,452.751,454.74,456.954,453.3115,64.1,3.55
2017-03-12 15:00:00,58.82,11.46,2846.0950000000003,536.5450000000001,399.8145,9.709025,1.73,250.8345,249.9555,249.829,295.096,306.4,250.049,250.115,498.987,275.6914147727,499.651,453.1725,450.196,452.026,448.4715,64.29,3.06
2017-03-12 16:00:00,59.05,11.2,3342.04,543.701,399.536,9.725265,1.7429450000000002,250.51,249.85649999999998,250.345,295.096,306.4,250.225,250.049,499.87850000000003,500.20849999999996,500.703,449.32550000000003,450.4315,450.654,452.09749999999997,66.55,1.44
2017-03-12 17:00:00,59.05,11.2,4015.04,550.476,401.14750000000004,9.929335,1.75,250.7025,249.928,250.0435,295.096,306.4,250.049,249.873,502.1775,500.15099999999995,499.2015,452.34,450.82899999999995,452.894,452.7455,66.25,1.59
2017-03-12 18:00:00,59.05,11.2,3670.0699999999997,533.2185,399.192,9.79414,1.76,250.334,249.95,249.983,295.096,306.4,250.049,250.038,499.88800000000003,500.3065,499.692,501.93600000000004,499.64250000000004,500.438,501.2165,66.92,1.52
2017-03-12 19:00:00,59.05,11.2,3981.885,511.1385,399.5435,9.881485000000001,1.76528,250.345,249.81799999999998,250.181,295.096,306.4,250.181,250.01049999999998,500.113,500.5905,501.425,501.299,502.2315,503.028,504.4605,66.17,1.96
2017-03-12 20:00:00,59.05,11.2,4280.075000000001,307.617,401.84230107525,9.973115,1.8475128440000002,250.488,250.29649999999998,250.2525,295.096,306.4,250.1755,250.049,832.37864285715,806.32594262295,878.2465292553,555.3525,554.5564999999999,583.8599999999999,575.679,67.11,1.9
2017-03-12 21:00:00,59.05,11.2,4137.01,482.788,400.51800000000003,9.91738,1.77,249.8175,249.917,250.20850000000002,295.096,306.4,250.148,249.917,554.1655000000001,534.475,562.17,556.1034999999999,550.6575,568.2484999999999,550.1610000000001,67.11,1.9
2017-03-12 22:00:00,59.05,11.2,3673.535,542.6485,399.9095,9.967694999999999,1.77,250.43849999999998,250.1975,250.225,295.096,306.4,250.049,249.851,550.412,548.8330000000001,551.259,552.5070000000001,551.4694999999999,549.252,550.279,66.29,1.09
2017-03-12 23:00:00,59.05,11.2,3942.9700000000003,536.0564999999999,399.016,10.1013,1.7605,250.5815,249.994,250.049,295.096,306.4,250.192,249.741,552.0515,549.8965000000001,549.6655,548.601,549.68,551.604,552.489,67.22,1.0
2017-03-13 00:00:00,59.05,11.2,1596.42712053575,473.1270625,401.5725,9.83196,1.54037723405,250.1425,249.97750000000002,250.126,295.096,306.4,250.049,249.774,563.687,560.744,571.8979999999999,600.0,552.7095,683.4100000000001,542.928,66.97,1.0
2017-03-13 01:00:00,57.35,12.27,3637.415,367.913,399.902,8.983730000000001,1.55463,250.049,249.851,250.269,295.096,306.4,250.159,250.005,549.8734999999999,370.0915,650.8454999999999,551.912,486.9845,559.094,538.3775,66.24,1.04
2017-03-13 02:00:00,57.35,12.27,3464.4049999999997,443.563,399.609,9.633005,1.686795,250.499,249.73000000000002,249.873,295.096,306.4,250.126,250.18650000000002,549.4359999999999,241.5385725191,552.6085,555.9190000000001,545.299,549.7280000000001,550.7525,67.04,1.25
2017-03-13 03:00:00,57.35,12.27,3861.7200000000003,471.741,400.005,9.88396,1.74,251.0985,250.162,249.697,295.096,306.4,250.10950000000003,249.6915,549.7235000000001,360.348,551.9124999999999,561.1595,557.915,558.66,556.2280000000001,66.42,2.46
2017-03-13 04:00:00,57.35,12.27,3941.4049999999997,456.95500000000004,400.6785,10.2096,1.74,250.928,249.727,249.796,295.096,306.4,250.225,249.598,550.137,412.06,552.9594999999999,556.572,549.5429999999999,554.432,552.0615,66.44,2.67
2017-03-13 05:00:00,57.35,12.27,4012.1099999999997,431.519,399.851,9.86598,1.74,250.73000000000002,250.5705,249.829,295.096,306.4,250.137,249.77949999999998,548.7729999999999,451.525,552.3924999999999,550.8689999999999,548.5215000000001,550.26,551.2065,66.61,1.95
2017-03-13 06:00:00,57.35,12.27,4230.030000000001,420.837,399.902,9.64163,1.725685,250.378,249.8895,249.76850000000002,295.096,306.4,250.192,250.03750000000002,551.261,450.503,560.515,559.4245000000001,562.0415,555.58,558.9594999999999,65.85,2.4
2017-03-13 07:00:00,56.42,12.99,3111.425,427.765,401.082,9.943455,1.74,250.5925,250.082,250.367,295.096,306.4,250.1755,250.13150000000002,555.492,500.0935,558.569,560.576,552.5295,550.792,555.083,66.5,2.03
2017-03-13 08:00:00,56.42,12.99,3864.84,449.9985,398.8035,9.97183,1.573635,250.565,250.631,250.433,295.096,306.4,250.2855,249.961,554.2280000000001,385.438,566.798,569.0425,549.1804999999999,548.5315,556.3515,65.94,1.79
2017-03-13 09:00:00,56.42,12.99,3783.935,447.7235,399.39,9.92898,1.74138,249.774,249.829,250.302,295.096,306.4,250.225,249.45499999999998,551.2629999999999,400.4483305085,556.55,556.736,555.19,553.8995,553.41,65.94,2.02
2017-03-13 10:00:00,56.42,12.99,4001.4300000000003,431.1065,400.53200000000004,10.0868,1.75,250.488,250.6805,250.0875,295.096,306.4,250.126,249.9995,550.362,776.60431137725,551.6905,552.4780000000001,551.0415,551.212,549.0815,65.69,1.94
2017-03-13 11:00:00,56.42,12.99,3731.15,416.04650000000004,399.6385,9.902550000000002,1.747245,249.917,249.478,250.203,295.096,306.4,249.95800000000003,249.97750000000002,564.976,444.712,550.6790000000001,548.4155000000001,550.5074999999999,549.308,547.6995,64.47,3.09
2017-03-13 12:00:00,56.42,12.99,3906.59,412.6435,398.84749999999997,9.92524,1.74468,250.378,249.587,250.269,295.096,306.4,250.038,250.049,557.0685,453.693,555.1179999999999,553.5174999999999,551.441,554.8520000000001,552.6125,66.17,1.38
2017-03-13 13:00:00,56.42,12.99,3940.1850000000004,382.08000000000004,400.3629090909,9.680515,1.74,250.4,250.565,249.983,295.096,306.4,250.1205,250.027,549.461,451.88616666664996,553.095,555.629,554.883,550.232,554.24,65.83,1.87
2017-03-13 14:00:00,56.42,12.99,4026.27,379.425,400.9935,9.83306,1.7405,250.28,250.269,249.697,295.096,306.4,250.225,250.049,552.514,453.0635,553.607,550.172,548.373,550.232,548.8615,66.41,1.86
2017-03-13 15:00:00,56.42,12.99,4161.13,341.644,400.3855,9.999095,1.75,250.269,250.071,251.367,295.096,306.4,250.049,250.049,549.962,449.73,551.96,545.5585,547.8515,549.0,543.951,66.23,1.27
2017-03-13 16:00:00,58.95,8.94,4096.780000000001,329.65099999999995,400.82550000000003,9.961870000000001,1.7219799999999998,250.818,250.005,250.488,295.096,306.4,250.016,250.082,550.3119999999999,449.683,550.124,555.0360000000001,550.5060000000001,550.96,550.7384999999999,65.49,1.9
2017-03-13 17:00:00,58.95,8.94,4090.4750000000004,421.58500000000004,399.4995,10.087,1.72,250.225,250.796,250.192,295.096,306.4,250.027,250.049,552.8140000000001,550.165,558.5415,554.3235,548.153,550.6659999999999,548.9275,65.62,2.48
2017-03-13 18:00:00,58.95,8.94,4044.4350000000004,430.481,399.6165,9.87136,1.722,249.62,249.7905,250.389,295.096,306.4,249.9885,250.049,599.485,600.406,599.8865,552.77,554.0025,552.99,550.7059999999999,65.15,3.01
2017-03-13 19:00:00,58.95,8.94,4446.385,443.0845,400.4735,10.0467,1.75,250.862,249.77949999999998,250.488,295.096,306.4,250.1205,249.928,600.2729999999999,600.5735,596.2975,550.8009999999999,555.7235000000001,550.498,555.4659999999999,64.98,2.9
2017-03-13 20:00:00,58.95,8.94,4583.6900000000005,441.7415,400.21000000000004,10.0851,1.75,250.269,250.269,250.488,295.096,306.4,250.071,249.796,598.171,600.0360000000001,601.8835,562.0795,553.4805,552.0799999999999,554.0029999999999,63.56,4.17
2017-03-13 21:00:00,58.95,8.94,4207.035,439.697,399.609,9.769805,1.75,250.203,249.97199999999998,250.3345,295.096,306.4,250.049,249.80700000000002,598.0709999999999,601.52,602.464,548.5355,548.828,550.1895,549.3575000000001,64.59,3.88
2017-03-13 22:00:00,58.95,8.94,4767.870000000001,438.06449999999995,399.2725,9.606135,1.75,249.994,249.6035,250.4075,295.096,306.4,250.236,249.8675,596.782,599.3145,597.1215,550.136,547.6415,547.6465000000001,545.308,63.99,4.3
2017-03-13 23:00:00,58.95,8.94,4429.59,435.77549999999997,400.0705,9.588295,1.74,250.36149999999998,249.302,250.232,295.096,306.4,250.136,250.049,450.69,450.48850000000004,449.71500000000003,452.5825,452.012,450.304,450.48199999999997,64.07,4.08
2017-03-14 00:00:00,58.95,8.94,4666.215,433.594,399.8805,9.660115000000001,1.74,250.005,249.247,250.236,295.096,306.4,250.10950000000003,250.104,449.188,450.8745,451.54949999999997,456.2095,450.597,451.396,451.89,64.03,3.56
2017-03-14 01:00:00,59.16,10.69,4432.13,434.326,399.873,9.84916,1.74,249.69150000000002,250.247,250.049,295.096,306.4,249.829,250.06,449.3505,449.8655,450.3065,405.14750000000004,450.595,452.026,445.7525,63.6,4.17
2017-03-14 02:00:00,59.16,10.69,4015.81,430.313,398.811,9.840535,1.7355,250.499,250.269,249.851,295.096,306.4,250.269,250.0435,450.815,450.86,449.99,323.83000000000004,450.54,453.062,451.5325,63.8,4.69
2017-03-14 03:00:00,59.16,10.69,4033.3,432.068,399.844,9.363965,1.735735,250.334,250.51,249.87849999999997,295.096,306.4,250.126,249.785,452.1535,450.8595,450.714,342.2195,447.9635,452.306,446.4705,63.47,4.39
2017-03-14 04:00:00,59.16,10.69,4261.764999999999,441.635,400.342,9.337475,1.75,249.82350000000002,250.6255,250.027,295.096,306.4,250.14249999999998,250.049,448.65049999999997,450.79949999999997,450.849,458.0115,458.525,451.788,459.834,64.05,3.99
2017-03-14 05:00:00,59.16,10.69,4008.3050000000003,440.674,400.459,9.59428,1.75,250.18650000000002,249.9885,249.741,295.096,306.4,250.0985,250.027,452.19100000000003,448.8615,448.692,449.4605,452.216,451.41,448.648,63.03,4.69
2017-03-14 06:00:00,59.16,10.69,4077.44,438.9345,399.265,9.623255,1.75,250.356,250.1975,249.829,295.096,306.4,250.126,250.038,431.0455,450.8035,450.522,450.019,449.42449999999997,449.7235,450.954,63.74,4.4
2017-03-14 07:00:00,60.24,8.87,3508.645,433.273,400.4445,9.339465,1.7109450000000002,250.291,249.79,249.807,295.096,306.4,250.253,249.8345,433.45761500975,459.36,458.87699999999995,443.93050000000005,454.106,454.35,451.2115,63.6,4.71
2017-03-14 08:00:00,60.24,8.87,3385.01,445.435,399.536,9.39014,1.7596699999999998,250.247,250.1425,249.6695,295.096,306.4,250.269,249.862,642.2930536062499,451.4845,450.6625,450.6755,450.6235,450.738,454.1685,64.41,4.06
2017-03-14 09:00:00,60.24,8.87,3590.2349999999997,558.487,400.1735,9.302325,1.76,250.082,249.994,250.038,295.096,306.4,250.181,250.049,747.87096978555,449.98,449.204,453.0185,443.557,449.89599999999996,455.392,65.68,1.3
2017-03-14 10:00:00,60.24,8.87,3526.465,521.851,400.68600000000004,9.150134999999999,1.7551700000000001,250.181,250.159,249.939,295.096,306.4,250.049,250.049,451.24350000000004,451.624,450.39,454.062,456.93,452.08000000000004,452.76,63.32,5.3
2017-03-14 11:00:00,60.24,8.87,3742.135,523.819,399.3455,9.2732,1.76,250.13150000000002,250.071,249.994,295.096,306.4,250.148,250.104,451.916,448.51099999999997,449.3265,447.89099999999996,449.258,453.707,451.049,66.06,1.24
2017-03-14 12:00:00,60.24,8.87,3584.13,506.1185,400.07050000000004,9.22906,1.5389297619,250.214,250.10399999999998,250.027,295.096,306.4,250.137,250.049,467.869,470.5295,466.2505,486.228,508.617,533.0255,538.886,65.61,2.08
2017-03-14 13:00:00,60.24,8.87,440.5152300971,526.7484999999999,399.866,9.256105,1.76395,250.236,249.565,249.9995,295.096,306.4,250.0765,250.049,451.991,450.874,449.99,452.0965,452.1065,455.624,460.6935,65.04,2.66
2017-03-14 14:00:00,60.24,8.87,772.23560485435,526.978,400.269,8.978295,1.76,250.093,250.005,249.82350000000002,295.096,306.4,250.01049999999998,250.005,453.017,452.4865,453.88800000000003,456.2,449.1075,459.66999999999996,459.82349999999997,64.86,2.49
2017-03-14 15:00:00,60.24,8.87,1310.1605368932,533.447,400.0345,9.09132,1.77,250.027,249.95,249.851,295.096,306.4,249.97899999999998,250.027,449.939,449.953,449.772,451.26750000000004,448.505,455.61,454.246,66.89,1.31
2017-03-14 16:00:00,58.19,10.84,3349.6099999999997,555.5115000000001,399.7195,9.200595,1.76,250.071,249.928,249.73250000000002,295.096,306.4,250.247,250.027,448.1995,451.33950000000004,450.943,452.627,452.494,451.032,451.8045,64.04,4.26
2017-03-14 17:00:00,58.19,10.84,3617.09,527.527,399.2285,9.156815,1.72017,250.005,250.0655,250.148,295.096,306.4,244.00650000000002,249.5435,450.2015,450.98350000000005,451.024,454.345,448.863,452.10850000000005,457.6,65.36,3.3
2017-03-14 18:00:00,58.19,10.84,3555.8599999999997,527.893,399.558,9.32274,1.711895,250.049,250.115,249.81799999999998,295.096,306.4,250.049,250.049,449.063,449.6135,450.52,451.16949999999997,451.695,450.318,448.78700000000003,65.64,3.11
2017-03-14 19:00:00,58.19,10.84,3498.0950000000003,533.7215,400.51750000000004,9.35968,1.73,250.082,249.60399999999998,249.6895,295.096,306.4,250.06,250.093,449.20050000000003,449.73,451.0515,450.1965,448.89,452.222,448.0565,64.84,3.28
2017-03-14 20:00:00,58.19,10.84,3337.79,528.5335,399.749,9.394585,1.72,250.0325,250.0765,249.906,295.096,306.4,249.961,250.049,450.615,452.9125,454.7305,449.9785,449.491,451.438,452.4955,64.63,3.77
2017-03-14 21:00:00,58.19,10.84,3193.8500000000004,535.66,399.2575,9.525165,1.7216550000000002,250.159,250.5265,249.939,295.096,306.4,250.126,250.071,684.2723169643,269.2155,456.70000000000005,453.44,451.9995,451.228,454.6065,65.0,3.48
2017-03-14 22:00:00,58.19,10.84,3259.475,347.1375,401.9437857143,9.3613,1.70029,250.10399999999998,250.433,249.8025,295.096,306.4,250.137,249.939,495.62792857144996,725.6581092184,467.7495,453.4845,451.749,452.068,454.235,66.33,1.01
2017-03-14 23:00:00,58.19,10.84,2941.115,273.75341287879996,410.30251488094996,9.30154,1.530359313,250.159,249.829,249.994,295.096,306.4,249.917,249.9635,858.55744444445,762.3322975952,490.12649999999996,451.799,450.155,452.866,449.8485,66.33,1.01
2017-03-15 00:00:00,58.19,10.84,2989.65,307.626625,414.79515634675,8.993929999999999,1.5290855526999998,250.05450000000002,250.26350000000002,249.829,295.096,306.4,250.0765,249.77949999999998,470.659,799.00648597195,446.8985,454.64149999999995,448.89,450.598,438.6205,66.33,1.01
2017-03-15 01:00:00,58.19,10.84,2607.42,295.971625,415.53387770899997,8.917629999999999,1.52781179235,250.049,250.4,250.005,295.096,306.4,250.302,249.87849999999997,453.2255,699.0595000000001,450.0395,462.9655,449.935,454.77,464.6485,66.33,1.01
2017-03-15 02:00:00,58.19,10.84,2679.59,280.986625,416.27672600619997,8.83598,1.526538032,250.049,249.9885,250.2305,295.096,306.4,250.1205,249.906,440.8675,699.412,200.4976534091,458.972,173.6334365079,491.18399999999997,221.53449999999998,66.33,1.01
2017-03-15 03:00:00,58.19,10.84,3009.67,266.001625,416.8957662539,8.80927,1.52536334195,250.027,250.3345,250.378,295.096,306.4,250.148,250.159,448.29949999999997,779.44557096775,522.511,481.9715,210.79964285715,652.609125,226.36025,66.33,1.01
2017-03-15 04:00:00,58.19,10.84,3025.245,380.80586465325,399.77506578944997,8.75684,1.53293110575,250.005,249.697,249.445,295.096,306.4,250.082,250.082,799.5354450549501,462.98199999999997,455.9185,348.009,449.64549999999997,450.976,480.5815,66.33,1.01
2017-03-15 05:00:00,58.19,10.84,3394.385,512.9515514541499,404.52588157895,8.901515,1.5385188768,249.873,249.7905,250.0655,295.096,306.4,250.0985,249.84,487.7375,448.5925,452.196,458.044,449.1375,452.45,452.44,66.33,1.01
2017-03-15 06:00:00,58.19,10.84,3480.565,588.5894567953001,403.17625,8.87085,1.54107242755,250.049,249.543,250.1865,295.096,306.4,250.18650000000002,249.93349999999998,450.264,453.1385,452.101,222.11248030299998,451.8755,451.35400000000004,452.9675,66.33,1.01
2017-03-15 07:00:00,59.09,10.44,3428.9049999999997,533.691,401.301,8.987694999999999,1.711015,250.0985,249.80700000000002,250.30700000000002,295.096,306.4,250.05450000000002,249.9445,453.24199999999996,453.3655,450.36199999999997,211.01016666665,446.7665,451.41,450.569,66.33,1.01
2017-03-15 08:00:00,59.09,10.44,3403.32,484.31399999999996,401.177,8.98404,1.65993,250.115,249.95,250.466,295.096,306.4,250.1535,250.115,451.616,452.148,451.47,252.302,445.09950000000003,452.166,439.765,66.08,1.31
2017-03-15 09:00:00,59.09,10.44,3149.6099999999997,497.192,399.316,9.258,1.68,250.093,250.488,249.697,295.096,306.4,250.093,250.049,448.538,450.94100000000003,450.6735,413.0895,452.799,455.86199999999997,452.69050000000004,65.97,2.36
2017-03-15 10:00:00,59.09,10.44,2929.9196226415,510.2235,399.28,9.3203,1.69,250.0765,249.7025,249.7905,295.096,306.4,250.258,250.038,448.4125,451.342,449.7875,269.8135,440.461,450.976,447.48,66.49,1.81
2017-03-15 11:00:00,59.09,10.44,3038.2799999999997,475.769,397.1775,9.121785,1.63993,250.115,250.115,249.5595,295.096,306.4,249.9885,249.983,456.009,462.4415,454.448,390.3156397059,444.591,454.80233333335,438.688,66.82,1.45
2017-03-15 12:00:00,59.09,10.44,3456.785,520.2484999999999,399.968,9.35988,1.699395,249.9085,250.203,249.961,295.096,306.4,250.159,250.0655,455.444,456.594,454.57,452.2835,449.2305,448.5385,454.3185,66.89,1.23
2017-03-15 13:00:00,59.09,10.44,3466.605,538.345,401.31600000000003,9.686399999999999,1.7313450000000001,250.14249999999998,250.269,249.8125,295.096,306.4,250.049,250.027,456.85850000000005,454.8825,454.6115,466.4615,462.547,461.0395,455.93399999999997,66.62,1.39
2017-03-15 14:00:00,59.09,10.44,3838.7650000000003,493.56050000000005,400.137,9.953965,1.752755,250.20850000000002,250.20850000000002,249.939,295.096,306.4,249.994,249.983,551.701,549.98,549.424,453.26,447.9235,548.3,544.5605,66.63,1.06
2017-03-15 15:00:00,59.09,10.44,3748.24,485.413,400.62,9.807485,1.77,250.0435,249.41199999999998,249.708,295.096,306.4,250.049,249.994,551.638,550.0785000000001,553.065,450.9375,451.83,551.1980000000001,546.6295,65.04,3.52
2017-03-15 16:00:00,58.54,10.1,3273.05,470.27549999999997,399.148,9.62209,1.7546599999999999,250.2415,250.269,250.05450000000002,295.096,306.4,250.049,250.0325,550.037,549.98,553.931,451.85249999999996,455.871,553.396,552.255,64.67,3.86
2017-03-15 17:00:00,58.54,10.1,3421.385,523.1320000000001,398.8845,9.56677,1.73403,249.928,249.675,249.74650000000003,295.096,306.4,250.093,250.093,550.537,551.399,558.2045,448.3425,447.74800000000005,551.352,548.835,66.58,1.41
2017-03-15 18:00:00,58.54,10.1,3618.46,514.511,400.576,9.70857,1.75672,250.049,249.631,249.983,295.096,306.4,250.049,250.08749999999998,547.747,546.525,541.9225,451.8925,447.0415,546.9,543.4259999999999,66.94,1.19
2017-03-15 19:00:00,58.54,10.1,4626.955,502.7925,400.679,9.564879999999999,1.77,250.038,250.005,249.697,295.096,306.4,250.1535,249.9775,449.238,294.71350742575,450.05150000000003,448.789,450.139,451.928,452.756,66.47,1.72
2017-03-15 20:00:00,58.54,10.1,4542.15,490.555,399.514,9.261455000000002,1.677845,250.005,249.80700000000002,249.686,295.096,306.4,250.104,250.005,449.20050000000003,514.6095,450.414,452.81,449.3315,452.66999999999996,453.7725,66.74,1.83
2017-03-15 21:00:00,58.54,10.1,3897.2650000000003,502.8135,399.8875,9.630669999999999,1.72,250.049,249.5595,249.39,295.096,306.4,250.049,250.027,449.601,391.5315,454.84,459.3805,450.78700000000003,451.54999999999995,452.2885,66.45,1.73
2017-03-15 22:00:00,58.54,10.1,3772.755,465.576,399.609,9.580025,1.746545,250.005,249.97750000000002,249.84550000000002,295.096,306.4,250.093,250.01049999999998,449.363,450.39,448.937,451.6075,450.7345,451.382,453.94399999999996,66.62,1.41
2017-03-15 23:00:00,58.54,10.1,3773.83,464.08050000000003,399.895,9.474115,1.7,249.983,249.774,249.47050000000002,295.096,306.4,250.049,250.016,449.5635,451.2125,450.45399999999995,450.2745,449.99,451.242,452.0285,66.61,1.76
2017-03-16 00:00:00,58.54,10.1,3692.19,509.277,399.78150000000005,9.544665,1.704175,250.027,250.5045,249.576,295.096,306.4,250.071,250.071,450.71500000000003,450.858,452.685,449.197,450.5385,451.872,449.241,66.49,1.16
2017-03-16 01:00:00,57.45,12.95,3725.6850000000004,519.6075000000001,399.609,9.60159,1.73,250.071,250.225,249.52100000000002,295.096,306.4,249.884,250.049,449.4135,449.158,453.52,448.9665,447.4395,451.298,448.373,67.1,1.34
2017-03-16 02:00:00,57.45,12.95,3210.595,519.058,399.41150000000005,9.66691,1.74,250.05450000000002,250.20850000000002,249.39,295.096,306.4,250.1535,250.049,451.0025,451.48299999999995,456.189,450.17499999999995,450.23699999999997,451.704,452.5795,67.45,1.06
2017-03-16 03:00:00,57.45,12.95,3153.32,448.8835,399.731,9.56678,1.6636549999999999,250.049,250.1645,249.5815,295.096,306.4,250.049,250.049,550.537,551.2305,559.702,509.228,499.58799999999997,502.35,503.3995,65.39,2.35
2017-03-16 04:00:00,57.45,12.95,700.65083333335,339.0505,400.049,9.103470000000002,1.5495299999999999,249.994,250.2525,249.994,295.096,306.4,250.049,250.049,551.513,554.2565,558.9594999999999,508.82899999999995,503.99199999999996,504.358,502.705,65.39,2.35
2017-03-16 05:00:00,57.45,12.95,3687.1099999999997,345.642,400.759,9.235600000000002,1.612085,250.011,249.8345,249.906,295.096,306.4,250.093,250.115,552.4639999999999,552.245,554.9949999999999,501.28999999999996,497.959,501.082,495.45050000000003,64.03,3.78
2017-03-29 12:00:00,60.18,9.34,667.8806071428501,389.67499999999995,399.634,9.51361,1.5390106818,199.9815,195.7235,199.50549999999998,295.096,306.4,250.0915,250.049,778.7255,749.8178852459,882.3850416666501,457.6375,451.79200000000003,461.07500000000005,457.514,66.44,1.36
2017-03-29 13:00:00,60.18,9.34,2157.085,302.696,399.909,9.683745,1.52297898055,199.951,195.0785,199.284,295.096,306.4,250.07,249.853,850.8573701770999,773.1232651007,879.3049347826,471.55949999999996,458.7165,458.52099999999996,462.09950000000003,66.57,1.43
2017-03-29 14:00:00,60.18,9.34,1628.7649999999999,479.227,399.20500000000004,9.69336,1.64939,199.9965,195.3725,199.4385,295.096,306.4,250.10649999999998,250.09199999999998,849.5800403226,776.2936543624,881.1384761905,456.133,453.4565,450.432,452.07349999999997,66.64,1.33
2017-03-29 15:00:00,60.18,9.34,156.8440819672,388.80899999999997,398.5005,9.889885,1.5255800000000002,199.6985,195.6435,199.93200000000002,295.096,306.4,250.21949999999998,249.9845,855.9106302187,780.3698691275,882.4713166667,449.082,445.08000000000004,451.97950000000003,446.9285,66.41,1.27
2017-03-29 16:00:00,59.54,9.56,1825.29,305.5075,400.957,9.99878,1.521548057,199.7025,195.30349999999999,199.418,295.096,306.4,250.1775,250.061,851.6035129224999,784.4460838926,885.69733333335,449.3365,451.109,451.6145,447.9375,63.63,5.5
2017-03-29 17:00:00,59.54,9.56,2008.775,423.54949999999997,400.93667391305,9.467685,1.574885,199.632,195.2515,199.8135,295.096,306.4,250.0485,250.048,849.3063836978,796.3883888888499,881.98385714285,451.392,451.783,452.864,451.3445,66.19,1.64
2017-03-29 18:00:00,59.54,9.56,1991.52,460.205,399.0265,9.643265,1.631275,199.7935,195.64600000000002,199.274,295.096,306.4,250.049,249.976,856.02605098685,820.4410665529,884.1109,308.378,447.4125,451.19500000000005,446.911,66.26,1.46
2017-03-29 19:00:00,59.54,9.56,1864.04,498.2505,399.898,9.566765,1.679255,199.79,195.337,199.704,295.096,306.4,250.0325,249.998,855.86322203945,818.4811348123001,883.1113816845,573.5925,593.2159999999999,544.8575000000001,541.452,66.28,1.69
2017-03-29 20:00:00,59.54,9.56,2025.495,497.5455,400.722,9.25967,1.677965,199.901,195.3505,199.499,295.096,306.4,250.05450000000002,249.8065,855.7003930921001,816.52120307165,885.002425,575.4425,596.1089999999999,548.9079999999999,545.5535,64.13,1.81
2017-03-29 21:00:00,59.54,9.56,2206.26,530.913,400.38,9.617535,1.72299,199.8775,195.312,199.57049999999998,295.096,306.4,250.01999999999998,250.1235,855.5375641447499,814.56127133105,884.78029545455,589.3225,599.6495,549.0975,545.9445000000001,65.88,1.71
2017-03-29 22:00:00,59.54,9.56,1974.47,534.668,399.0335,9.64227,1.73048,199.951,195.38400000000001,199.582,295.096,306.4,250.053,249.8195,855.37473519735,816.7597566845,880.30112676055,591.456,589.2370000000001,549.3325,542.434,64.69,2.92
2017-03-29 23:00:00,59.54,9.56,1859.4099999999999,530.5745,400.1565,9.595555000000001,1.72378,199.90800000000002,195.147,199.515,295.096,306.4,249.99099999999999,250.049,855.21190625,819.40797058825,883.392425,578.2909999999999,595.0325,551.635,539.8779999999999,65.85,2.0
2017-03-30 00:00:00,59.54,9.56,1908.1599999999999,537.6025,399.8245,9.624685,1.73101,199.8715,195.5565,199.37400000000002,295.096,306.4,250.0515,249.98700000000002,857.4224375,822.3569838869,881.89625,584.5925,586.519,544.7180000000001,533.3445,66.36,1.69
2017-03-30 01:00:00,60.44,9.19,2148.63,514.3105,400.951,9.691755,1.70167,199.8735,195.4595,199.51799999999997,295.096,306.4,249.93849999999998,250.123,856.28278361345,817.0954605263,884.8726612903,477.46500000000003,454.938,452.95500000000004,456.6615,63.39,3.8
2017-03-30 02:00:00,60.44,9.19,1902.4650000000001,335.45281666665005,410.85341137125,9.36023,1.5356547195,199.6255,195.7455,199.66750000000002,295.096,306.4,249.917,250.24,855.2245,797.66125735295,882.7885,461.4575,446.132,509.079,215.88870297030002,63.39,3.8
2017-03-30 03:00:00,60.44,9.19,1846.0749999999998,367.61036333335005,414.21464214045,9.318010000000001,1.5399081848,199.7495,195.3185,199.75599999999997,295.096,306.4,250.0025,250.371,849.4789000000001,789.9135367647,881.7215,452.81,451.138,487.6635,195.62773267325,63.39,3.8
2017-03-30 04:00:00,60.44,9.19,1940.72,470.73,399.938,9.131885,1.584365,199.906,195.425,199.9185,295.096,306.4,251.2955,249.8705,854.5011682303,813.45788732395,881.3101428571499,461.3075,455.922,457.337,461.13,63.9,2.77
2017-03-30 05:00:00,60.44,9.19,2177.665,500.9395,399.865,9.17669,1.680205,200.017,196.15449999999998,199.39999999999998,295.096,306.4,250.085,250.39249999999998,859.9558040540501,810.44874668665,884.0128888889001,452.51700000000005,457.957,452.55150000000003,460.95799999999997,65.68,1.64
2017-03-30 06:00:00,60.44,9.19,2071.065,462.4995,399.64576666665005,9.178625,1.62661,199.7295,195.3745,199.358,295.096,306.4,250.173,250.16449999999998,833.4593766234,777.44504098365,886.68025,454.6855,452.191,452.74699999999996,456.29449999999997,66.04,2.37
2017-03-30 07:00:00,61.11,8.24,1837.98,460.627,400.379,9.248090000000001,1.594765,199.951,195.01999999999998,199.879,295.096,306.4,250.0915,250.048,851.40319281045,822.6382062738,876.09649932155,455.95849999999996,457.95349999999996,456.40250000000003,468.448,66.34,2.04
2017-03-30 08:00:00,61.11,8.24,1447.6780892857,269.3845,400.582,8.883555000000001,1.52082648475,200.041,195.4755,199.4405,295.096,306.4,249.994,250.197,857.430251634,823.2531492395001,883.81127941175,451.7355,448.1225,452.70500000000004,447.0225,66.27,1.8
2017-03-30 09:00:00,61.11,8.24,1978.105,244.08360243905,399.83500000000004,8.757950000000001,1.52056645265,199.65,195.4445,199.3515,295.096,306.4,250.21550000000002,249.344,844.28840140845,823.8680922053,883.7563214285501,452.71000000000004,450.2415,452.578,458.23400000000004,65.69,2.7
2017-03-30 10:00:00,61.11,8.24,1131.2267714286,281.92475247525,396.0977142857,9.046095,1.5203064205499999,199.39800000000002,195.4085,199.36599999999999,295.096,306.4,249.83350000000002,249.8155,852.6083653846,824.18922908745,870.297,463.15250000000003,435.7355,690.9527150537499,444.36199999999997,64.61,3.1
2017-03-30 11:00:00,61.11,8.24,2289.69,377.539,401.65554929580003,9.07696,1.52541,199.951,195.4965,199.512,295.096,306.4,250.0705,250.042,850.35416666665,824.0458204419999,862.1255000000001,461.6995,432.4895,478.9035,425.1035,65.03,2.8
2017-03-30 12:00:00,61.11,8.24,772.1722681654,404.00354676255,393.2948125,9.474495000000001,1.52921,199.951,195.60399999999998,199.512,295.096,306.4,250.2515,250.049,849.03340163935,818.5446743119,879.94045108695,436.28066666665,452.318,685.54082608695,498.78999999999996,64.99,2.63
2017-03-30 13:00:00,61.11,8.24,2428.275,454.188,400.34480769230004,9.456215,1.5371758125000001,199.838,195.5875,199.3315,295.096,306.4,250.0515,250.0205,854.7291761006,824.5770957447,834.23628494625,195.28099735450002,629.3363794212,646.9731509434,454.9034861111,64.99,2.63
2017-03-30 14:00:00,61.11,8.24,2312.54,515.19,399.77049999999997,9.66607,1.70943,199.50549999999998,195.6765,199.26850000000002,295.096,306.4,250.049,250.06799999999998,859.1396298544,764.2900700934499,877.7451857143,456.9625,635.9459485530999,469.097,577.93344285715,64.99,2.63
2017-03-30 15:00:00,61.11,8.24,2612.79,532.4725,400.5045,9.650970000000001,1.7294,199.8395,195.5985,199.28449999999998,295.096,306.4,250.049,250.0645,858.9473288835,771.65941588785,884.45492,448.5095,453.009,451.6595,608.3818142857,65.76,2.24
2017-03-30 16:00:00,61.38,8.4,2835.75,529.4865,400.4815,9.60267,1.7207249999999998,199.877,195.79,199.292,295.096,306.4,250.049,250.022,858.6489308252001,782.71343457945,883.36107575755,449.169,452.2765,454.66549999999995,242.240464,66.06,2.25
2017-03-30 17:00:00,61.38,8.4,2539.64,536.563,399.6485,9.777525,1.73011,199.731,195.0565,199.4785,295.096,306.4,250.00650000000002,249.8985,857.69018120805,793.76745327105,884.70083333335,550.2655,553.9034999999999,604.5989999999999,601.3820000000001,64.88,4.28
2017-03-30 18:00:00,61.38,8.4,2605.295,542.4915,399.9015,9.613109999999999,1.739695,200.0315,195.5435,199.7945,295.096,306.4,249.94400000000002,249.90499999999997,856.6174295302001,804.8214719626001,884.65546732025,549.877,548.9185,612.0815,600.4784999999999,64.42,4.01
2017-03-30 19:00:00,61.38,8.4,2225.045,537.197,399.866,9.30076,1.730305,199.719,195.493,199.7525,295.096,306.4,250.05599999999998,249.929,855.54467785235,815.8754906542,883.5269499999999,548.224,549.4335,601.692,597.5765,64.46,4.92
2017-03-30 20:00:00,61.38,8.4,2462.3900000000003,541.356,399.88599999999997,9.457305,1.737365,199.5615,195.255,199.3885,295.096,306.4,250.0645,249.92450000000002,854.4719261744999,804.940503886,884.6930882352999,549.2339999999999,550.2255,599.277,598.332,63.5,4.525
2017-03-30 21:00:00,61.38,8.4,2610.80024271845,555.809,402.345,9.77635,1.756465,200.0405,194.514,199.35500000000002,295.096,306.4,249.9765,249.39,853.39917449665,791.2022137306001,884.86484210525,544.7805000000001,547.6265000000001,590.066,587.9085,65.07,4.13
2017-03-30 22:00:00,61.38,8.4,1710.0934128651002,500.27099999999996,400.443,9.18927,1.656885,199.974,195.0465,200.1735,295.096,306.4,249.888,249.88799999999998,849.02064285715,796.24744266055,882.21717083335,453.3255,449.08500000000004,447.98,452.86400000000003,63.79,4.81
2017-03-30 23:00:00,61.38,8.4,2601.74,477.16549999999995,401.04650000000004,9.022310000000001,1.6441400000000002,199.951,195.073,199.6685,295.096,306.4,250.05200000000002,250.022,829.4152142856999,800.1395527523,882.80033152175,452.443,452.3745,458.252,444.4955,63.82,4.91
2017-03-31 00:00:00,61.38,8.4,2610.745,539.9159999999999,400.0605,9.440225,1.73953,199.86900000000003,195.7375,199.512,295.096,306.4,250.087,250.0755,799.6320000000001,800.614,802.0795,451.966,450.006,454.42650000000003,451.383,64.54,3.91
2017-03-31 01:00:00,54.3,20.14,535.05235714285,554.81,399.177,9.71134,1.75604,199.4105,195.35649999999998,199.785,295.096,306.4,249.909,249.8835,800.881,799.6305,802.3565,452.69,446.33500000000004,451.269,450.956,63.78,5.07
2017-03-31 02:00:00,54.3,20.14,2406.61,476.96450000000004,400.26599999999996,9.41734,1.618385,199.95,195.70600000000002,199.85399999999998,295.096,306.4,249.9665,250.01999999999998,802.6185,800.594,801.534,454.365,453.3365,451.2755,453.02549999999997,63.45,4.48
2017-03-31 03:00:00,54.3,20.14,2229.91,515.122,399.9355,9.308835,1.70416,200.024,194.7545,199.608,295.096,306.4,250.043,250.19799999999998,800.6804999999999,800.4685,800.7284999999999,450.83299999999997,447.885,450.79100000000005,446.1575,64.53,3.52
2017-03-31 04:00:00,54.3,20.14,2299.335,550.162,400.247,9.04306,1.751185,199.8825,195.3585,199.793,295.096,306.4,250.166,250.054,800.9765,801.0385,799.9545,447.144,452.1355,450.8415,448.073,65.68,2.47
2017-03-31 05:00:00,54.3,20.14,2129.465,559.8889999999999,400.036,9.511825,1.763625,199.9865,195.2945,199.7705,295.096,306.4,250.219,250.0255,800.4325,799.6005,800.6835,441.7305,443.429,451.3375,442.49850000000004,65.17,1.78
2017-03-31 06:00:00,54.3,20.14,2241.455,556.336,399.735,9.722345,1.7521849999999999,200.54,195.29,199.512,295.096,306.4,250.269,249.62,801.282,800.941,800.1485,424.5355,457.986,458.7365,457.9515,66.49,1.91
2017-03-31 07:00:00,59.72,9.22,2176.44,569.6015,400.0555,9.68921,1.778175,200.391,194.8855,199.6105,295.096,306.4,250.269,249.895,801.1855,800.3389999999999,800.9245000000001,456.2925,465.5005,453.179,443.9225,66.34,2.26
2017-03-31 08:00:00,59.72,9.22,2127.0249999999996,549.5015,399.68899999999996,9.363405,1.750115,200.063,195.56099999999998,199.639,295.096,306.4,249.94549999999998,250.345,799.8735,800.8019999999999,801.8299999999999,446.1345,438.90700000000004,452.8705,447.275,66.92,1.02
2017-03-31 09:00:00,59.72,9.22,2329.865,562.963,399.5615,9.310625,1.76465,177.48278824105,177.8989213566,176.73008566865002,295.096,306.4,250.269,249.8905,801.3615,800.9395,800.0385,466.70500000000004,452.9145,457.443,464.9735,67.44,1.06
2017-03-31 10:00:00,59.72,9.22,1976.57,563.4525,399.3935,9.6707,1.766,177.40673066605,178.32130326865,177.20266531465,295.096,306.4,249.93099999999998,250.0405,799.609,800.23,801.0695000000001,456.52,445.2905,460.844,448.7405,67.44,1.06
2017-03-31 11:00:00,59.72,9.22,1822.6,562.0595,399.703,9.835675,1.76558,177.330673091,178.7877372819,177.72775381025002,295.096,306.4,249.873,250.1205,801.3775,802.171,802.1055,452.101,444.3655,451.403,447.097,67.44,1.06
2017-03-31 12:00:00,59.72,9.22,1694.6,527.14,399.75149999999996,9.665005,1.719815,177.25461551595,179.25417129515,178.25284230580002,295.096,306.4,250.849,249.84050000000002,801.3340000000001,800.9325,800.367,458.3125,447.951,455.631,454.022,66.9,1.44
2017-03-31 13:00:00,59.72,9.22,1775.3899999999999,502.669,400.279,9.431935,1.684345,177.17855794095,179.72060530845,178.77793080135,295.096,306.4,250.5465,249.84750000000003,800.2585,800.8385000000001,799.937,449.6847857143,448.387,452.467,451.493,65.91,1.7
2017-03-31 14:00:00,59.72,9.22,2339.82,535.8109999999999,400.442,9.39401,1.7356150000000001,177.10250036595,180.1870393217,179.30301929695,295.096,306.4,249.853,249.947,801.4705,801.5055,801.1434999999999,455.4185,451.427,453.51750000000004,451.95399999999995,65.45,1.74
