date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-31 15:00:00,59.72,9.22,2170.06,556.551,400.88250000000005,9.701925,1.7562799999999998,177.02644279095,180.65347333495,179.82810779254999,295.096,306.4,249.7125,249.8265,797.503,800.7570000000001,800.6725,451.5235,450.22950000000003,453.6485,453.329,65.66,1.99
2017-03-31 16:00:00,59.72,9.22,1852.23,546.7155,400.058,9.62117,1.74495,176.95038521589998,181.11990734825,180.3531962881,295.096,306.4,250.64749999999998,250.07,798.2065,800.1315,799.328,453.75,450.79949999999997,450.289,450.4865,65.09,2.27
2017-03-31 17:00:00,59.72,9.22,390.13715325445,496.4895,400.08849999999995,9.579475,1.67291,176.87432764085,181.58634136155,180.87828478365,295.096,306.4,250.4565,249.8985,798.5925,800.7674999999999,801.4200000000001,450.074,446.953,448.4645,450.55899999999997,64.03,3.11
2017-03-31 18:00:00,59.72,9.22,2226.775,487.7345,400.378,9.54306,1.664655,176.79827006585,182.05277537475,181.40337327925,295.096,306.4,249.945,249.9035,799.2625,800.7049999999999,800.82,454.17150000000004,453.8485,454.97950000000003,453.22,64.03,3.11
2017-03-31 19:00:00,59.72,9.22,2449.35,549.8910000000001,399.2505,9.561395,1.74913,176.72221249084998,182.51920938805,181.92846177485,295.096,306.4,249.603,249.7135,800.1700000000001,800.3255,800.2215,450.756,449.483,453.5295,450.33849999999995,64.03,3.11
2017-03-31 20:00:00,59.72,9.22,2164.46,554.097,399.55100000000004,9.65258,1.75467,176.64615491585,182.98564340135,182.4535502704,295.096,306.4,250.4785,249.9075,801.086,799.963,798.9355,452.1445,449.0635,455.028,448.8035,64.03,3.11
2017-03-31 21:00:00,59.72,9.22,2157.02,572.0754999999999,400.342,9.810015,1.778695,176.57009734085,183.4520774146,182.97863876595,295.096,306.4,249.808,249.648,800.4545,801.0545,800.693,457.966,462.1195,458.299,450.971,64.03,3.11
2017-03-31 22:00:00,59.72,9.22,2159.62,573.3985,400.71349999999995,9.557635000000001,1.7769750000000002,176.49403976579998,183.91851142785,183.50372726155,295.096,306.4,249.7955,249.692,800.2305,799.903,800.4655,450.91150000000005,450.863,452.762,448.8375,64.03,3.11
2017-03-31 23:00:00,59.72,9.22,2250.4,565.329,398.803,9.330855,1.77294,176.41798219075,184.38494544115,184.02881575715,295.096,306.4,250.0485,250.049,799.6614999999999,800.1775,801.174,453.438,449.754,451.918,453.54200000000003,64.03,3.11
2017-04-01 00:00:00,59.72,9.22,2321.54,559.8054999999999,399.95550000000003,9.588885,1.7598799999999999,176.34192461575,184.8513794544,184.55390425275,295.096,306.4,249.75799999999998,249.8275,801.3165,799.376,800.387,452.46299999999997,452.23,450.976,451.01,64.03,3.11
2017-04-01 01:00:00,59.72,9.22,2167.4700000000003,574.577,399.438,9.83978,1.7832,176.26586704074998,185.31781346765,185.07899274825002,295.096,306.4,249.627,250.4405,800.0219999999999,799.726,800.3879999999999,452.575,453.03200000000004,454.3645,457.3585,64.03,3.11
2017-04-01 02:00:00,59.72,9.22,2021.705,566.7239999999999,399.945,9.653759999999998,1.77041,176.18980946575,185.78424748095,185.60408124384998,295.096,306.4,250.5455,249.5085,799.8225,799.3395,800.0315,446.98,452.13649999999996,454.865,451.679,64.03,3.11
2017-04-01 03:00:00,59.72,9.22,1819.58602040815,567.501,399.72950000000003,9.33884,1.772355,176.1137518907,186.25068149425,186.12916973945,295.096,306.4,250.3615,250.1765,800.414,802.173,800.5174999999999,451.29200000000003,449.679,452.312,447.8515,64.03,3.11
2017-04-01 04:00:00,59.72,9.22,2359.09,572.9925000000001,400.12199999999996,9.310234999999999,1.7763849999999999,176.03769431565001,186.7171155075,186.65425823505,295.096,306.4,250.253,250.0895,798.9075,800.6725,801.002,452.34950000000003,450.115,459.475,450.659,64.03,3.11
2017-04-01 05:00:00,59.72,9.22,2284.76,575.1865,399.85850000000005,9.601875,1.78254,175.96163674065,187.18354952075,187.17934673054998,295.096,306.4,250.047,250.2155,801.327,798.7035000000001,801.0615,452.90250000000003,452.7845,465.227,448.004,64.03,3.11
2017-04-01 06:00:00,59.72,9.22,2280.16,575.9925000000001,399.2845,9.63101,1.7836750000000001,175.88557916565,187.64998353405,187.70443522615,295.096,306.4,250.12650000000002,250.21550000000002,801.602,801.2280000000001,801.24,448.2395,451.12,453.1435,450.62199999999996,64.03,3.11
2017-04-01 07:00:00,59.72,9.22,2254.465,577.499,399.6835,9.412514999999999,1.784135,175.81881751645,188.1164175473,188.22952372175,295.096,306.4,250.183,249.61399999999998,798.87,799.5465,801.1745000000001,450.05600000000004,449.98199999999997,455.6585,446.874,64.03,3.11
2017-04-01 08:00:00,59.72,9.22,845.1444933775,489.7525,399.07,9.382850000000001,1.667355,199.486,200.428,199.7045,295.096,306.4,250.125,250.50400000000002,799.992,799.6020000000001,799.701,446.11400000000003,450.553,454.619,451.10699999999997,64.03,3.11
2017-04-01 09:00:00,59.72,9.22,2115.985,394.043,399.023,9.303915,1.536635,200.10750000000002,200.4035,199.83550000000002,295.096,306.4,250.1925,249.89299999999997,800.6665,799.881,801.2725,449.78499999999997,444.89,453.91499999999996,452.82899999999995,64.03,3.11
2017-04-01 10:00:00,59.72,9.22,803.3986929825,508.5565,398.8515,9.134135,1.693195,199.95749999999998,199.971,199.495,295.096,306.4,250.094,250.02749999999997,800.6949999999999,801.431,800.9355,452.79449999999997,446.804,446.7975,444.1595,64.03,3.11
2017-04-01 11:00:00,59.72,9.22,1910.775,540.0060000000001,400.2715,9.012625,1.72701,199.951,199.9355,199.4685,295.096,306.4,250.049,249.9455,804.323,804.4085,805.248,455.722,456.5085,451.233,453.1875,64.03,3.11
2017-04-01 12:00:00,59.72,9.22,1928.98,556.134,399.8005,9.282084999999999,1.7549350000000001,199.951,200.128,199.5695,295.096,306.4,250.036,250.05700000000002,798.8395,800.332,800.2635,453.87149999999997,450.672,455.62149999999997,453.827,64.03,3.11
2017-04-01 13:00:00,59.72,9.22,2086.02,563.2905000000001,400.031,9.354849999999999,1.76488,200.1275,198.946,199.5285,295.096,306.4,249.9635,250.1085,800.7745,798.9735000000001,802.0655,452.976,449.9955,454.1835,447.4425,64.03,3.11
2017-04-01 14:00:00,59.72,9.22,2145.6400000000003,575.109,399.76099999999997,9.49917,1.782975,200.236,199.876,199.55,295.096,306.4,250.304,250.026,799.7945,800.413,801.309,448.301,454.3535,457.206,452.903,64.03,3.11
2017-04-01 15:00:00,59.72,9.22,2194.965,513.7695,399.36400000000003,9.236460000000001,1.70021,199.7585,199.65300000000002,199.849,295.096,306.4,250.123,250.029,801.399,799.021,800.6225,450.697,454.92,453.627,452.62,64.03,3.11
2017-04-01 16:00:00,59.72,9.22,2577.23,553.3075,401.0625,9.151475,1.74924,199.951,199.18099999999998,199.95749999999998,295.096,306.4,250.049,249.863,800.6099999999999,801.0364999999999,800.9795,441.57050000000004,452.3135,450.48,450.01800000000003,64.03,3.11
2017-04-01 17:00:00,59.72,9.22,2088.7349999999997,547.512,398.6155,9.38612,1.75037,199.8445,200.331,199.81650000000002,295.096,306.4,250.049,250.03050000000002,801.941,801.6775,801.517,363.848,440.026,452.483,443.19550000000004,64.03,3.11
2017-04-01 18:00:00,59.72,9.22,2623.4849999999997,569.4675,399.2255,9.46941,1.776145,199.9495,199.62599999999998,199.6365,295.096,306.4,250.029,249.95350000000002,801.1755,800.646,802.488,191.62038888889998,444.697,450.303,449.0915,64.03,3.11
2017-04-01 19:00:00,59.72,9.22,2478.0699999999997,573.2055,400.49649999999997,9.69168,1.781885,199.80200000000002,199.969,199.5975,295.096,306.4,249.95850000000002,250.147,800.038,801.6279999999999,801.1275,218.38241666665,451.453,451.17999999999995,446.99300000000005,64.03,3.11
2017-04-01 20:00:00,59.72,9.22,2538.8549999999996,540.018,400.067,9.518245,1.7354699999999998,199.8795,200.22899999999998,199.512,295.096,306.4,249.8965,250.058,801.4929999999999,800.3240000000001,799.8695,431.6645,452.179,450.742,452.5775,64.03,3.11
2017-04-01 21:00:00,59.72,9.22,2367.0,535.4404999999999,399.7105,9.362314999999999,1.73418,199.882,200.41199999999998,199.786,295.096,306.4,250.0885,249.7635,800.29,800.9929999999999,800.6790000000001,450.39099999999996,448.7415,450.9435,451.284,64.03,3.11
2017-04-01 22:00:00,59.72,9.22,2303.145,480.24850000000004,399.781,9.430064999999999,1.650195,199.951,199.726,199.9955,295.096,306.4,250.049,249.704,800.5229999999999,799.4285,799.0875000000001,456.35699999999997,456.589,470.626,502.459,64.03,3.11
2017-04-01 23:00:00,59.72,9.22,2252.68,548.1405,399.2575,9.68433,1.74929,199.9005,200.507,199.9455,295.096,306.4,250.0165,250.0845,800.817,799.132,799.3340000000001,445.7215,452.44050000000004,457.677,448.4515,64.03,3.11
2017-04-02 00:00:00,59.72,9.22,1849.5349999999999,559.936,399.577,9.353394999999999,1.7629549999999998,199.94299999999998,199.541,199.94650000000001,295.096,306.4,250.049,250.053,800.395,800.7125,801.948,427.68899999999996,449.5,468.8665,451.4925,64.03,3.11
2017-04-02 01:00:00,59.72,9.22,144.24993478935,551.5395000000001,399.757,9.323395,1.7528549999999998,199.951,199.82600000000002,199.51,295.096,306.4,250.15050000000002,249.787,799.1579999999999,799.143,798.8215,171.64600000000002,452.7685,459.572,449.60699999999997,64.03,3.11
2017-04-02 02:00:00,59.72,9.22,1789.645,475.033,398.9095,9.237945,1.6439400000000002,199.951,199.6945,199.60250000000002,295.096,306.4,250.04500000000002,250.3245,802.5455,802.8785,803.937,180.4290547945,453.13750000000005,451.117,449.1915,64.03,3.11
2017-04-02 03:00:00,59.72,9.22,2126.5249999999996,535.4135,400.30949999999996,9.4252,1.73123,199.974,200.0805,199.983,295.096,306.4,250.2415,250.112,800.15,799.665,798.9495,219.6313333333,452.251,449.0535,449.399,64.03,3.11
2017-04-02 04:00:00,59.72,9.22,2104.13,557.4065,399.919,9.617135000000001,1.758365,199.85250000000002,199.9395,199.77100000000002,295.096,306.4,250.049,249.94150000000002,800.3085,801.038,800.6700000000001,170.7764375,451.91650000000004,451.0685,450.3215,64.03,3.11
2017-04-02 05:00:00,59.72,9.22,763.7932777778,504.6195,400.711,9.521505,1.69347,199.922,199.731,199.9125,295.096,306.4,250.07999999999998,249.88299999999998,801.278,802.798,801.3534999999999,175.86858284885,453.83000000000004,451.0485,449.5535,64.03,3.11
2017-04-02 06:00:00,59.72,9.22,2518.95,507.50350000000003,401.34299999999996,9.529065,1.693235,199.9915,199.982,199.8435,295.096,306.4,250.28449999999998,250.971,802.0129999999999,802.4185,800.4894999999999,358.985,452.749,450.32550000000003,451.7025,64.03,3.11
2017-04-02 07:00:00,56.73,12.73,2294.06,540.2860000000001,401.53607142855003,9.751845,1.589595,199.978,200.24599999999998,199.9005,295.096,306.4,250.269,249.772,802.7445,802.6575,810.2955,457.29049999999995,451.655,456.5135,460.778,64.03,3.11
2017-04-02 08:00:00,56.73,12.73,2508.875,563.2085,399.56899999999996,9.50759,1.7685149999999998,200.15699999999998,200.3065,199.5725,295.096,306.4,250.572,249.932,797.4715,800.898,800.0025,448.3015,450.501,450.9595,446.48350000000005,64.39601108035001,2.96459833795
2017-04-02 09:00:00,56.73,12.73,2204.095,551.039,400.3705,9.480915,1.749825,200.007,199.9775,199.86,295.096,306.4,250.269,249.956,801.1045,801.299,798.51,452.9395,449.6675,453.484,449.404,65.12398891965,2.67540166205
2017-04-02 10:00:00,56.73,12.73,2239.9300000000003,568.162,400.53650000000005,9.56006,1.773085,200.0975,199.5245,199.59300000000002,295.096,306.4,250.252,249.82799999999997,803.2365,801.0989999999999,801.531,438.84950000000003,449.797,447.2535,453.48850000000004,65.49,2.53
2017-04-02 11:00:00,56.73,12.73,2254.3599999999997,560.773,398.62699999999995,9.666055,1.7659,200.61,200.39749999999998,199.0515,295.096,306.4,250.269,249.9885,793.3465,815.2275,799.7085,249.938,444.771,443.04650000000004,451.1535,66.32,1.45
2017-04-02 12:00:00,56.73,12.73,2569.245,581.8385000000001,401.967,9.401060000000001,1.78648,244.0935,247.566,249.30349999999999,295.096,306.4,249.916,250.063,651.0775,654.9965,605.7595,463.745,457.255,454.5455,451.727,66.02,1.18
2017-04-02 13:00:00,56.73,12.73,2133.56,541.817,398.4225,9.253495000000001,1.7428949999999999,249.6585,250.97449999999998,249.707,295.096,306.4,249.255,250.055,650.312,648.1279999999999,598.9955,441.8415,451.2355,463.1895,446.483,66.0,2.02
2017-04-02 14:00:00,56.73,12.73,2806.395,556.596,398.62985714285,9.510995000000001,1.75794,250.1385,250.235,250.1585,295.096,306.4,250.351,250.102,648.8875,651.315,600.4915000000001,412.17600000000004,454.3055,459.71299999999997,447.3035,66.02,1.41
2017-04-02 15:00:00,56.73,12.73,2373.675,565.8995,401.176,9.67755,1.7653400000000001,250.0925,249.8165,250.13049999999998,295.096,306.4,250.269,250.17149999999998,649.2270000000001,651.6745000000001,597.0065,461.5115,453.89099999999996,462.49350000000004,445.15999999999997,65.53,1.58
2017-04-02 16:00:00,60.23,8.51,2343.085,577.226,400.1465,9.504394999999999,1.78592,249.67700000000002,249.567,249.46550000000002,295.096,306.4,250.23000000000002,249.76600000000002,650.2145,649.6089999999999,607.27,456.3415,448.712,478.04150000000004,451.12850000000003,66.53,1.0
2017-04-02 17:00:00,60.23,8.51,2375.885,574.951,401.0265,9.38033,1.7799299999999998,250.049,250.10899999999998,249.52249999999998,295.096,306.4,249.994,250.0925,648.058,649.0525,599.835,459.887,452.404,459.06399999999996,450.5645,65.64,2.57
2017-04-02 18:00:00,60.23,8.51,2444.79,575.088,399.976,9.692715,1.784475,249.829,250.4455,250.246,295.096,306.4,250.027,250.05849999999998,649.4359999999999,647.425,602.476,461.0155,448.1535,484.4095,452.1345,66.32,1.04
2017-04-02 19:00:00,60.23,8.51,2395.91,559.7159999999999,400.0915,9.80593,1.7662499999999999,249.8625,250.55700000000002,249.8255,295.096,306.4,250.049,250.174,647.0165,647.2305,599.972,456.8685,451.34299999999996,475.724,448.6365,66.3,1.54
2017-04-02 20:00:00,60.23,8.51,2303.7650000000003,515.546,400.1675,9.53767,1.6994799999999999,250.078,249.524,249.8155,295.096,306.4,250.0655,250.1155,599.221,600.319,600.877,395.62149999999997,398.177,423.0375,399.789,65.88,1.56
2017-04-02 21:00:00,60.23,8.51,2053.1,552.4870000000001,401.4075,9.499815000000002,1.74773,249.9315,250.3415,249.974,295.096,306.4,250.129,249.8895,598.5699999999999,601.529,600.4604999999999,396.825,400.4665,419.826,398.714,64.74,3.84
2017-04-02 22:00:00,60.23,8.51,2320.825,558.4255,399.40250000000003,9.411819999999999,1.7607300000000001,250.02249999999998,250.1735,249.75549999999998,295.096,306.4,250.048,249.982,797.845,304.5365,785.8555,404.1775,403.359,425.23900000000003,406.14099999999996,64.91,3.26
2017-04-02 23:00:00,60.23,8.51,2439.0299999999997,567.9390000000001,400.959,9.754915,1.77122,250.11950000000002,250.9755,249.828,295.096,306.4,250.07,249.829,801.5955,716.7926581182,801.9865,402.212,396.53700000000003,418.308,403.3915,64.94,3.38
2017-04-03 00:00:00,60.23,8.51,2453.83,575.0070000000001,400.8915,9.723804999999999,1.7840950000000002,250.1585,250.377,249.971,295.096,306.4,250.04149999999998,249.94400000000002,800.832,719.3485480639,800.158,402.525,402.019,417.3585,407.409,63.78,4.42
2017-04-03 01:00:00,55.66,14.66,2667.8450000000003,558.26,399.924,9.500835,1.76269,250.049,250.499,250.04250000000002,295.096,306.4,250.078,249.9965,608.9014999999999,721.9044380095,606.0795,404.51300000000003,404.74850000000004,422.15250000000003,409.19849999999997,63.27,4.1707486137
2017-04-03 02:00:00,55.66,14.66,2370.255,561.447,400.486,9.905605000000001,1.7679550000000002,249.969,249.4445,249.762,295.096,306.4,250.075,249.829,600.293,724.4603279552,599.422,388.959,400.755,408.619,399.8325,62.6,3.675
2017-04-03 03:00:00,55.66,14.66,2435.9449999999997,572.265,400.62850000000003,9.92332,1.776255,250.11599999999999,249.913,250.08100000000002,295.096,306.4,250.0565,249.99450000000002,599.5995,727.0162179008,613.7235000000001,401.632,404.402,427.7215,409.043,64.05,3.1792513863
2017-04-03 04:00:00,55.66,14.66,2342.335,553.6904999999999,399.651,9.666485,1.7444950000000001,249.9665,249.6115,249.80599999999998,295.096,306.4,249.89249999999998,249.9765,600.3985,729.5721078465,623.4585,398.254,400.169,406.04200000000003,399.322,65.5,2.93
2017-04-03 05:00:00,55.66,14.66,2092.32,523.0640000000001,399.8975,9.698545,1.711005,249.9115,250.5555,250.0335,295.096,306.4,250.1295,249.9185,594.0285,732.1279977921,620.512,404.42150000000004,398.48299999999995,424.305,403.7305,64.86,3.96
2017-04-03 06:00:00,55.66,14.66,2225.845,547.927,399.98400000000004,9.48114,1.74572,250.034,250.80599999999998,249.924,295.096,306.4,250.0605,249.95600000000002,589.53,734.6838877378,615.0115000000001,399.58849999999995,402.442,438.5085,401.7475,66.04,2.36
2017-04-03 07:00:00,54.38,17.41,964.9472282608999,555.1445000000001,400.4925,9.372855000000001,1.75234,250.1985,250.128,249.8405,295.096,306.4,250.269,249.611,591.1525,737.2397776834,610.1075,400.784,403.966,426.0705,401.211,66.07,1.96
2017-04-03 08:00:00,54.38,17.41,2262.305,536.158,399.96299999999997,9.44043,1.731195,250.142,249.873,249.925,295.096,306.4,250.269,249.527,611.814,739.7956676291,586.9770000000001,389.05449999999996,397.132,408.203,393.0995,64.05,3.86
2017-04-03 09:00:00,54.38,17.41,2441.2200000000003,567.7775,400.1645,9.88378,1.775455,250.269,250.0605,250.164,295.096,306.4,250.269,250.23950000000002,601.678,742.3515575747,406.99,420.1725,394.233,435.2015,402.14149999999995,65.04,2.88
2017-04-03 10:00:00,54.38,17.41,2515.82,571.0255,400.1341818182,9.87504,1.7767,250.23250000000002,249.6995,250.0085,295.096,306.4,250.1065,249.829,610.8015,744.9074475204,333.279,422.60450000000003,405.599,525.9114999999999,406.54499999999996,64.92,4.15
2017-04-03 11:00:00,54.38,17.41,2247.065,560.212,399.8195,9.659035,1.76251,250.0275,249.8065,249.8175,295.096,306.4,250.049,249.995,601.847,747.463337466,644.8455,412.247,399.6105,476.5285,400.716,63.38,5.4
2017-04-03 12:00:00,54.38,17.41,2570.8050000000003,578.003,400.702,9.441495,1.78772,250.0695,249.691,250.0265,295.096,306.4,250.0085,250.02249999999998,598.9585,750.0192274117001,852.741,405.332,403.263,476.00199999999995,403.16200000000003,63.04657894735,5.18191560245
2017-04-03 13:00:00,54.38,17.41,2337.6099999999997,575.4485,399.8555,9.770875,1.78002,250.09550000000002,250.269,250.344,295.096,306.4,250.291,250.048,599.6835,752.5751173573,884.43992938495,413.80449999999996,406.4615,451.664,404.048,62.38342105265,4.7481565797
2017-04-03 14:00:00,54.38,17.41,2169.4300000000003,574.3575000000001,398.972,9.66509,1.782635,250.126,250.2575,249.83999999999997,295.096,306.4,250.0505,249.8365,600.7785,755.131007303,884.06926879275,411.58299999999997,400.98199999999997,430.807,401.547,62.05,4.3143975569
2017-04-03 15:00:00,54.38,17.41,2216.465,525.4014999999999,399.98585334345,9.529215,1.7093150000000001,250.02800000000002,249.716,250.132,295.096,306.4,250.003,249.983,627.5035,760.825,883.69860820045,402.5545,385.166,395.02099999999996,402.398,62.6,3.88063853415
2017-04-03 16:00:00,54.38,17.41,741.93581076385,349.7272216339,396.33387765955,9.5072,1.530790994,249.9075,250.531,249.9525,295.096,306.4,250.0365,249.9915,857.14236877825,799.9090000000001,883.3279476082,407.57550000000003,403.65549999999996,217.94190247675,242.8561491499,62.6,3.4468795114
2017-04-03 17:00:00,54.38,17.41,729.96893576385,354.88840166415,390.85591413375,9.46436,1.5318428011999998,249.84050000000002,250.2295,249.972,295.096,306.4,250.049,250.049,852.2161244344,799.1705,882.95728701595,401.351,399.033,245.87645356035,231.4699667697,62.6,3.0131204886
2017-04-03 18:00:00,54.38,17.41,718.0020607638501,360.0495816944,385.37795060794997,9.453785,1.5328946084,249.781,249.4405,249.7785,295.096,306.4,249.609,249.90800000000002,847.2898800905,800.4565,882.5866264236499,402.12800000000004,398.06100000000004,273.81100464395,220.0837843895,62.6,2.57936146585
2017-04-03 19:00:00,54.38,17.41,706.03518576385,439.9175,396.4175,9.443159999999999,1.5865399999999998,249.6755,250.3105,250.0215,295.096,306.4,249.7765,250.0515,646.582,800.5205,882.21596583145,411.659,407.8075,300.50402012385,213.7581275116,62.6,2.1456024431
2017-04-03 20:00:00,54.38,17.41,698.32319965275,313.6383429752,398.1062542373,9.393505000000001,1.52201223215,250.217,250.00150000000002,249.80450000000002,295.096,306.4,250.68849999999998,250.0305,772.03061016945,817.60355208335,881.84530523915,409.557,393.7845,518.7505,392.37,62.6,1.7118434203000001
2017-04-03 21:00:00,54.38,17.41,2141.705,379.54150000000004,401.0565,9.17063,1.5289944705999998,249.99,249.2385,249.761,295.096,306.4,249.829,249.88850000000002,611.575,801.375,881.47464464695,195.62973076925,406.8265,507.368,402.46299999999997,62.6,1.27808439755
2017-04-03 22:00:00,54.38,17.41,2288.13,449.76599999999996,401.222,9.014845000000001,1.610475,250.0875,250.798,249.96949999999998,295.096,306.4,250.3985,249.61950000000002,600.88,785.3155,881.10398405465,195.7361875,394.206,482.96450000000004,398.385,66.53,1.06
2017-04-03 23:00:00,54.38,17.41,2207.3450000000003,469.6785,399.7425,9.539075,1.6423299999999998,248.95,250.163,249.90249999999997,295.096,306.4,248.58300000000003,249.829,600.7545,681.3935,880.73332346245,208.26153107345,401.00750000000005,392.91650000000004,398.283,66.09,1.26
2017-04-04 00:00:00,54.38,17.41,2499.66,507.0985,400.53,9.571845,1.688995,249.8515,250.01,249.9185,295.096,306.4,249.848,249.9185,599.616,602.265,880.36266287015,173.538,399.92650000000003,393.751,404.13,66.56,1.21
2017-04-04 01:00:00,56.65,13.99,2510.96,525.0155,400.227,9.87793,1.712005,250.723,250.23649999999998,250.179,295.096,306.4,250.74599999999998,250.2065,602.3985,599.5260000000001,879.9920022778999,375.73400000000004,401.8515,439.075,397.402,65.76,1.28
2017-04-04 02:00:00,56.65,13.99,2553.955,539.1714999999999,400.6895,9.77853,1.7350050000000001,250.05200000000002,249.808,249.77499999999998,295.096,306.4,250.066,249.88049999999998,602.0335,598.5050000000001,879.62134168565,409.498,397.753,587.1755,419.5395,66.29,1.5
2017-04-04 03:00:00,56.65,13.99,689.0975769231,534.039,398.8925,9.508535,1.73117,250.1515,249.25099999999998,250.082,295.096,306.4,250.1705,249.9915,598.0844999999999,631.6814999999999,879.2506810934001,412.48350000000005,400.376,528.0215000000001,387.2175,65.86,1.65
2017-04-04 04:00:00,56.65,13.99,2307.65,508.7935,401.3035,9.542755,1.686645,249.9545,249.796,250.1945,295.096,306.4,250.223,249.8265,802.9375,798.62512857145,881.48159917355,413.644,399.9645,540.2455,413.1735,65.81,1.74
2017-04-04 05:00:00,56.65,13.99,2387.8,530.9000000000001,401.4145,10.025649999999999,1.7224499999999998,249.87349999999998,250.33350000000002,249.946,295.096,306.4,249.796,250.00650000000002,800.4855,802.0565,879.6462685950501,405.442,407.3945,431.3905,408.5315,66.06,1.83
2017-04-04 06:00:00,56.65,13.99,2210.455,541.3820000000001,399.485,9.777625,1.74011,249.965,249.305,249.9115,295.096,306.4,250.114,249.6975,800.3885,801.3775,854.7817972973,406.0985,399.209,435.9485,401.34000000000003,66.86,1.3
2017-04-04 07:00:00,50.92,21.67,2268.9700000000003,548.3145,400.281,9.47058,1.7456399999999999,250.371,249.7075,249.87,295.096,306.4,250.488,249.6395,801.6555000000001,802.751,801.458,405.2475,398.805,429.8385,402.901,65.81,1.5
2017-04-04 08:00:00,50.92,21.67,2529.755,526.5505,402.82500000000005,9.291525,1.712585,250.1775,249.59050000000002,249.9225,295.096,306.4,249.7855,249.8135,804.8005,804.387,806.815,444.66700000000003,462.7155,475.2335,408.782,66.41,1.48
2017-04-04 09:00:00,50.92,21.67,2458.74,544.8575000000001,399.5935,9.83523,1.7435800000000001,250.0965,250.1805,249.96249999999998,295.096,306.4,251.32150000000001,249.829,799.097,799.934,800.9545,403.028,400.889,410.29,398.1755,65.93,2.05
2017-04-04 10:00:00,50.92,21.67,2382.215,528.8005,398.2745,9.750705,1.7027450000000002,250.096,250.2985,249.872,295.096,306.4,249.861,249.97449999999998,806.7574999999999,815.6810263158,807.2585,430.0885,436.344,447.37350000000004,436.35249999999996,66.06,2.06
2017-04-04 11:00:00,50.92,21.67,1848.175,500.7285,399.1445,9.48848,1.7085400000000002,250.488,250.15249999999997,249.7355,295.096,306.4,251.4005,250.1315,800.2,663.0865,800.734,412.5775,392.13149999999996,413.94550000000004,399.3365,66.89,1.64
2017-04-04 12:00:00,50.92,21.67,2070.1,498.80949999999996,399.9135,9.425104999999999,1.7230599999999998,249.8895,249.2905,249.7035,295.096,306.4,249.495,249.98649999999998,798.387,795.2179111841999,799.913,395.1785,403.5325,410.15999999999997,395.395,65.95,1.85
2017-04-04 13:00:00,50.92,21.67,2052.785,494.2825,399.8535,9.721554999999999,1.739085,250.06799999999998,250.1975,249.7895,295.096,306.4,249.84949999999998,250.08249999999998,799.0084999999999,799.604,800.7945,399.3415,395.717,398.26300000000003,394.749,65.75,1.87
2017-04-04 14:00:00,50.92,21.67,1598.281375,426.87725,397.50300000000004,9.49931,1.62796,250.1245,249.4615,249.708,295.096,306.4,250.063,250.049,821.5844999999999,801.492,832.8344999999999,404.42100000000005,405.24749999999995,411.976,400.251,65.28,2.17
2017-04-04 15:00:00,50.92,21.67,1619.2,299.40203256305,399.726,9.379075,1.5341621374,249.94150000000002,250.0795,249.829,295.096,306.4,250.063,250.1855,836.53435648145,799.3825,867.2934142857,404.6905,393.453,403.86850000000004,399.522,65.22,2.23
2017-04-04 16:00:00,55.4,14.93,1571.8049999999998,371.704,401.0931607143,9.362985,1.641645,249.904,250.6695,249.973,295.096,306.4,249.99450000000002,249.7215,803.7,797.3675000000001,804.059,396.693,398.613,409.527,399.619,64.3,4.03
2017-04-04 17:00:00,55.4,14.93,1795.0749999999998,345.03999999999996,398.42449999999997,9.718125,1.58364,250.0585,249.9345,249.905,295.096,306.4,250.049,250.017,800.011,799.5,801.2055,210.123625,398.62149999999997,400.0095,395.41949999999997,64.01,3.43
2017-04-04 18:00:00,55.4,14.93,2153.49,430.08500000000004,399.8055,9.724605,1.7030150000000002,249.986,250.08999999999997,249.829,295.096,306.4,250.119,250.075,802.628,799.5825,798.961,172.15744999999998,401.553,399.77549999999997,400.02,63.83,3.58
2017-04-04 19:00:00,55.4,14.93,1966.5900000000001,528.2015,401.61936363635004,9.45723,1.722725,248.1215,249.408,249.8435,295.096,306.4,248.1505,249.83749999999998,801.2850000000001,801.111,804.2965,411.9065,404.1865,411.37149999999997,405.83450000000005,63.82,3.8
2017-04-04 20:00:00,55.4,14.93,2327.98,536.22,399.986,9.50296,1.74795,250.067,249.91649999999998,249.9915,295.096,306.4,250.065,250.124,800.0645,799.1885,798.7055,406.6915,399.69,399.346,403.0925,64.37,3.36
2017-04-04 21:00:00,55.4,14.93,2273.7,533.447,400.84950000000003,9.698995,1.74658,250.269,249.7295,250.05700000000002,295.096,306.4,250.3955,249.95999999999998,804.5799999999999,800.0035,799.637,400.8375,398.244,401.294,398.032,63.07,4.58
2017-04-04 22:00:00,55.4,14.93,2202.51,525.194,398.495,9.174735,1.7295349999999998,250.2235,249.7135,250.26350000000002,295.096,306.4,250.43,250.269,836.2439999999999,799.354,799.5105,402.3395,402.5435,398.8625,401.284,65.5,2.08
2017-04-04 23:00:00,55.4,14.93,2134.395,547.5735,398.697,9.408629999999999,1.75094,251.22,250.3305,249.95749999999998,295.096,306.4,250.8875,250.166,800.2645,800.809,800.4884999999999,373.625,402.4505,441.355,396.34299999999996,63.98,3.27
2017-04-05 00:00:00,55.4,14.93,2219.455,544.708,400.2735,9.616595,1.75522,250.269,250.2695,250.07299999999998,295.096,306.4,250.03050000000002,250.07150000000001,800.4965,800.4200000000001,800.4915,394.8315,402.9845,435.3055,405.723,65.84,1.7
2017-04-05 01:00:00,56.02,14.42,2287.73,537.6405,399.5875,9.38253,1.73224,250.1725,250.072,249.793,295.096,306.4,250.077,250.2245,799.4605,797.8195000000001,800.7055,404.068,402.183,449.6825,399.5775,65.9,1.83
2017-04-05 02:00:00,56.02,14.42,2424.37,510.735,399.699,9.192885,1.706715,249.942,249.79649999999998,249.74,295.096,306.4,250.2475,249.8365,800.4445000000001,800.7635,799.0115000000001,402.132,401.31,483.77049999999997,402.286,66.35,1.33
2017-04-05 03:00:00,56.02,14.42,2267.935,548.999,400.31600000000003,9.64697,1.74986,250.083,250.6325,250.041,295.096,306.4,250.00650000000002,249.7945,798.0944999999999,796.2864999999999,800.3735,402.59349999999995,397.236,472.98199999999997,399.9035,66.33,1.42
2017-04-05 04:00:00,56.02,14.42,2277.635,559.639,400.06550000000004,9.378465,1.761565,250.113,250.188,249.829,295.096,306.4,250.2485,250.164,800.8775,797.787,799.7335,399.1565,400.05449999999996,482.356,399.005,66.17,1.59
2017-04-05 05:00:00,56.02,14.42,2065.5550000000003,540.994,400.4755,9.175195,1.7346599999999999,250.058,250.3705,249.8065,295.096,306.4,250.269,249.6325,800.2729999999999,797.78,798.546,402.4385,400.8175,518.0145,399.485,65.77,1.72
2017-04-05 06:00:00,56.02,14.42,2375.755,512.013,401.152,9.550245,1.72848,250.1925,250.17000000000002,249.829,295.096,306.4,250.059,249.829,799.364,798.1945000000001,799.48,401.53700000000003,400.428,570.241,400.7675,66.17,1.48
2017-04-05 07:00:00,57.01,12.91,1342.86784586465,465.1895,399.50750000000005,9.270415,1.693425,250.2455,249.401,249.829,295.096,306.4,250.466,250.15800000000002,799.566,800.381,799.9159999999999,400.289,397.931,554.1485,400.468,66.15,1.92
2017-04-05 08:00:00,57.01,12.91,1545.38,349.9845,400.019,9.084995,1.52602,250.1555,249.369,250.03,295.096,306.4,250.099,249.8735,800.3055,797.9745,799.075,400.39300000000003,400.2425,422.81550000000004,398.231,65.69,1.94
2017-04-05 09:00:00,57.01,12.91,1630.875,351.58349999999996,401.4355,9.09947,1.54059,250.0815,249.471,249.829,295.096,306.4,250.1135,249.8365,798.6869999999999,799.5035,800.2275,399.711,400.71299999999997,402.828,397.4765,65.8,1.75
2017-04-05 10:00:00,57.01,12.91,1903.31,243.7659915254,398.6035,9.176739999999999,1.52036723405,250.065,250.4975,250.0035,295.096,306.4,250.039,249.9065,800.3209999999999,797.4475,799.9135,399.84950000000003,397.734,407.4115,398.8525,65.08,2.17
2017-04-05 11:00:00,57.01,12.91,1905.72,356.59173913045004,400.12722727275,9.400455000000001,1.560935,250.131,249.2545,249.829,295.096,306.4,250.03449999999998,249.96699999999998,801.225,803.585,802.9705,414.8375,405.658,405.494,411.33799999999997,65.99,1.87
2017-04-05 12:00:00,57.01,12.91,2223.875,396.4,399.651,9.45299,1.68516,250.055,250.168,249.8645,295.096,306.4,250.0695,250.1275,799.0795,800.6914999999999,799.7280000000001,417.452,186.53449212595,400.944,259.2469965035,65.18,1.65
2017-04-05 13:00:00,57.01,12.91,2286.285,398.56,399.9185,9.568345,1.720745,249.91,250.38549999999998,249.829,295.096,306.4,250.049,250.051,798.8485000000001,800.4465,800.2829999999999,412.89300000000003,402.79499999999996,400.05150000000003,405.597,65.38,2.21
2017-04-05 14:00:00,57.01,12.91,1994.73,392.9225,399.6095,9.549305,1.722515,250.348,249.007,249.915,295.096,306.4,250.438,249.825,799.8495,799.2315,801.264,404.1945,398.782,400.59799999999996,399.7065,63.6,4.62
2017-04-05 15:00:00,57.01,12.91,1996.08,378.6565,399.538,9.164455,1.7121849999999998,250.0005,250.70850000000002,249.829,295.096,306.4,250.05450000000002,250.127,799.7455,800.0550000000001,800.3599999999999,400.9605,399.3825,398.83,400.6155,62.32,4.51
2017-04-05 16:00:00,54.56,17.66,1961.545,375.8015,400.267,9.43218,1.7115,249.9685,250.10750000000002,249.829,295.096,306.4,250.07850000000002,250.019,800.6115,800.287,800.708,402.99649999999997,400.137,403.06050000000005,401.193,63.47,4.4
2017-04-05 17:00:00,54.56,17.66,1879.475,417.3835,400.1015,9.3309,1.69924,249.548,250.548,249.7745,295.096,306.4,249.5935,249.8265,798.5699999999999,801.2725,800.438,402.288,395.011,399.182,398.443,64.42,2.76
2017-04-05 18:00:00,54.56,17.66,2353.7299999999996,529.442,400.534,9.18952,1.7215099999999999,248.63549999999998,249.47699999999998,250.005,295.096,306.4,248.135,249.914,800.9925000000001,800.4929999999999,799.1220000000001,399.5915,398.9095,402.5745,399.928,64.04,3.29
2017-04-05 19:00:00,54.56,17.66,2313.125,526.733,399.5585,9.52854,1.72674,249.4635,249.386,250.08249999999998,295.096,306.4,248.849,250.005,799.223,800.782,799.3075,399.47749999999996,397.0185,399.981,400.345,65.0,2.13
2017-04-05 20:00:00,54.56,17.66,2038.53,516.5825,399.9185,9.456305,1.71692,250.5585,250.187,250.249,295.096,306.4,251.652,250.1635,800.803,799.9925000000001,799.1565,401.81949999999995,400.616,400.9925,399.619,64.85,2.18
2017-04-05 21:00:00,54.56,17.66,2546.995,527.7015,400.6415,9.28553,1.73889,250.1495,249.68,250.1875,295.096,306.4,250.4125,250.0505,803.0765,799.2985000000001,799.5029999999999,402.5115,398.298,401.3135,399.812,65.23,1.71
2017-04-05 22:00:00,54.56,17.66,2360.23,532.5345,400.51800000000003,9.58406,1.759655,251.83999999999997,249.7575,250.15699999999998,295.096,306.4,251.4475,250.2005,802.5740000000001,797.664,800.601,401.1355,406.56,403.8615,401.6825,65.15,2.31
2017-04-05 23:00:00,54.56,17.66,2169.535,497.1805,399.125,9.75267,1.7363849999999998,250.928,250.4525,249.75549999999998,295.096,306.4,250.881,250.05700000000002,800.9304999999999,325.784,800.7845,397.504,398.486,401.99350000000004,396.405,64.89,2.45
2017-04-06 00:00:00,54.56,17.66,2433.7650000000003,494.07550000000003,401.3025,9.546505,1.758345,249.92950000000002,249.698,249.59300000000002,295.096,306.4,249.808,250.002,798.5355,800.2155,800.434,402.325,401.94399999999996,420.103,399.9695,65.3,1.49
2017-04-06 01:00:00,55.09,16.25,2430.38,508.2765,399.102,9.75583,1.7848000000000002,250.095,250.2865,249.881,295.096,306.4,250.117,249.99,801.201,800.4200000000001,798.9565,401.88599999999997,399.10249999999996,410.62699999999995,403.2985,65.72,1.45
2017-04-06 02:00:00,55.09,16.25,1906.33,525.3955000000001,399.933,9.828140000000001,1.725285,250.0515,250.04000000000002,249.89749999999998,295.096,306.4,250.269,249.9495,801.1205,800.7045,801.2605,403.88,402.2645,405.01300000000003,400.3595,66.24,1.21
2017-04-06 03:00:00,55.09,16.25,2028.3899999999999,502.926,400.481,9.372615,1.715385,249.829,249.67000000000002,249.597,295.096,306.4,250.00549999999998,249.828,798.047,799.7085,800.2345,398.93,398.6935,399.56399999999996,399.1095,65.8,1.44
2017-04-06 04:00:00,55.09,16.25,2352.27,509.0955,401.0965,9.33347,1.76555,250.20499999999998,249.961,249.8305,295.096,306.4,250.0315,249.856,800.1345,799.6995,799.2080000000001,401.06399999999996,401.71299999999997,401.1435,400.8455,66.28,1.17
2017-04-06 05:00:00,55.09,16.25,2352.37,489.398,399.90549999999996,9.544,1.692725,249.894,250.1455,249.7295,295.096,306.4,250.1475,250.0375,798.125,800.9715,799.477,402.725,401.0775,400.449,400.435,65.68,1.14
2017-04-06 06:00:00,55.09,16.25,1996.655,484.6085,400.96299999999997,9.536655,1.68246,249.935,250.0115,249.6855,295.096,306.4,250.04250000000002,249.824,800.6735,799.1475,800.207,396.182,400.8465,399.5535,398.13750000000005,66.64,1.18
2017-04-06 07:00:00,56.43,13.32,2284.59,522.7719999999999,399.054,9.077024999999999,1.76091,250.269,249.91899999999998,249.829,295.096,306.4,250.269,249.998,800.0825,798.79975,801.762,409.88250000000005,400.2815,400.1295,401.174,66.26,1.48
2017-04-06 08:00:00,56.43,13.32,1790.06,485.849,397.6155,9.301495,1.7479550000000001,250.269,250.1895,249.73200000000003,295.096,306.4,250.17399999999998,250.10250000000002,800.781,798.194,799.3305,403.1015,399.251,399.4395,402.9855,65.45,1.69
2017-04-06 09:00:00,56.43,13.32,1835.94,479.3515,400.193,9.292815000000001,1.7506650000000001,250.049,249.978,249.829,295.096,306.4,250.08100000000002,250.049,798.9024999999999,799.23,800.04,404.3905,400.67150000000004,404.3325,400.694,65.36,2.1
2017-04-06 10:00:00,56.43,13.32,1793.6550000000002,463.04499999999996,399.78200000000004,9.461224999999999,1.76033,250.1415,250.487,249.733,295.096,306.4,250.21699999999998,249.9915,798.7325000000001,800.69,800.1434999999999,407.5195,399.656,399.9405,401.382,65.77,2.11
2017-04-06 11:00:00,56.43,13.32,1645.525,421.491,400.755,9.389240000000001,1.7145700000000001,250.049,250.263,249.97750000000002,295.096,306.4,250.04199999999997,249.9365,800.6925,801.9395,801.3355,411.044,424.332,421.0425,403.0865,65.46,2.64
2017-04-06 12:00:00,56.43,13.32,1702.205,397.85450000000003,399.66700000000003,9.07129,1.6948699999999999,250.1085,250.67000000000002,249.6995,295.096,306.4,250.216,249.929,800.6395,801.115,800.115,400.29650000000004,405.1915,437.7345,277.22331284915003,64.86,2.67
2017-04-06 13:00:00,56.43,13.32,2070.27,398.194,400.44100000000003,8.999785,1.6911450000000001,250.02550000000002,250.728,249.7855,295.096,306.4,249.8835,249.856,799.7964999999999,800.6356499999999,800.5415,403.7155,406.579,456.34000000000003,421.66600000000005,65.18,2.26
2017-04-06 14:00:00,56.43,13.32,1922.565,401.73842857144996,401.987,9.176775,1.725085,249.8725,249.966,250.025,295.096,306.4,250.688,249.889,799.2505,801.556,797.924,403.58950000000004,399.2025,453.6055,405.828,63.72,4.2
2017-04-06 15:00:00,56.43,13.32,2086.55,385.28700000000003,399.9125,9.214195,1.7141549999999999,249.939,249.63850000000002,249.8475,295.096,306.4,250.2655,250.049,802.2105,797.0215000000001,800.4675,398.2355,400.6005,459.45500000000004,399.504,63.45,4.29
2017-04-06 16:00:00,57.34,13.06,2031.585,400.65549999999996,400.72450000000003,9.625385,1.75667,249.9155,249.96550000000002,249.75650000000002,295.096,306.4,249.2475,249.825,798.9965,803.1469999999999,799.0540000000001,403.6815,401.4445,451.28999999999996,398.6835,63.25,4.16
2017-04-06 17:00:00,57.34,13.06,1815.82,560.4314999999999,400.097,9.767019999999999,1.76392,249.6385,250.31400000000002,250.064,295.096,306.4,251.022,250.0885,801.9594999999999,817.35254918035,798.885,407.85900000000004,422.1735,570.356,411.14,65.45,2.42
2017-04-06 18:00:00,57.34,13.06,1954.865,553.9125,400.341,9.377625,1.74941,250.252,249.95350000000002,249.902,295.096,306.4,250.52800000000002,249.7045,799.241,802.56525409835,800.731,401.0345,403.43100000000004,452.78049999999996,397.305,65.97,2.02
2017-04-06 19:00:00,57.34,13.06,2236.8599999999997,563.115,400.7235,9.559595,1.77237,249.982,250.186,250.2035,295.096,306.4,250.035,249.962,800.1065,799.5565,799.9390000000001,401.55,400.224,449.7925,400.5915,65.88,2.03
2017-04-06 20:00:00,57.34,13.06,2048.565,501.755,399.686,9.698640000000001,1.69761,249.9865,250.001,249.55149999999998,295.096,306.4,250.00799999999998,249.9085,801.4929999999999,800.9010000000001,800.3085,402.0795,401.6855,452.621,401.242,64.51,2.84
2017-04-06 21:00:00,57.34,13.06,2043.755,515.5060000000001,400.878,9.582075,1.722505,250.043,249.803,250.256,295.096,306.4,250.042,249.844,798.33,801.7535,798.5125,401.822,403.038,451.14300000000003,397.8675,65.15,2.64
2017-04-06 22:00:00,57.34,13.06,2233.53433333335,529.435,400.3345,9.592365000000001,1.754505,249.89499999999998,250.1315,250.3355,295.096,306.4,250.04,249.80200000000002,800.154,799.8455,799.929,403.41150000000005,401.05100000000004,450.79,399.9085,65.28,2.14
2017-04-06 23:00:00,57.34,13.06,2236.965,522.7629999999999,398.834,9.63298,1.7605300000000002,250.1055,250.212,250.1035,295.096,306.4,249.9665,250.269,799.937,802.2795,799.4155000000001,403.6205,397.8835,455.9405,398.86749999999995,64.56,2.96
2017-04-07 00:00:00,57.34,13.06,2383.06,523.7384999999999,400.49699999999996,9.81903,1.76619,250.0355,250.41750000000002,249.829,295.096,306.4,250.2465,250.42000000000002,800.1575,800.2735,799.6514999999999,408.4915,401.281,452.4035,397.432,65.8,2.12
2017-04-07 01:00:00,55.19,16.82,2006.775,568.4884999999999,399.64300000000003,9.795935,1.778475,249.9885,250.644,249.7185,295.096,306.4,250.077,249.615,801.371,800.8495,809.7615000000001,403.0755,393.8245,450.541,399.42650000000003,65.53,2.0
2017-04-07 02:00:00,55.19,16.82,1794.9650000000001,559.864,399.2975,9.397310000000001,1.76214,250.00400000000002,249.9615,249.8125,295.096,306.4,250.036,250.007,800.2745,800.7805000000001,811.473,398.541,399.6255,453.996,397.325,65.64,1.64
2017-04-07 03:00:00,55.19,16.82,2372.02,551.0930000000001,399.41200000000003,9.24979,1.75668,250.1205,250.094,249.8795,295.096,306.4,250.0265,249.954,797.948,801.217,814.3050000000001,393.579,401.972,454.8365,398.9,66.18,1.44
2017-04-07 04:00:00,55.19,16.82,1980.8,556.9594999999999,400.488,9.65107,1.75991,249.935,249.954,249.7025,295.096,306.4,250.028,250.06099999999998,798.573,798.956,815.1895,402.63,401.031,455.5235,403.0055,65.85,2.01
2017-04-07 05:00:00,55.19,16.82,1809.28,515.233,400.283,9.44802,1.73955,250.0565,250.58100000000002,249.8225,295.096,306.4,250.0455,250.11450000000002,798.5525,798.4504999999999,813.125,398.389,398.8035,471.2505,397.84950000000003,65.52,2.02
2017-04-07 06:00:00,55.19,16.82,2027.71,514.885,398.893,9.346354999999999,1.765,250.09550000000002,250.015,249.756,295.096,306.4,250.08749999999998,249.609,798.6825,797.519,808.091,400.2175,399.25300000000004,461.693,396.79200000000003,65.81,1.88
2017-04-07 07:00:00,56.17,13.29,1963.4250000000002,512.531,399.5615,9.498204999999999,1.76009,249.812,250.181,250.0665,295.096,306.4,250.1015,249.9905,799.392,800.5475,805.019,434.102,413.71299999999997,454.0135,406.50300000000004,65.83,1.45
2017-04-07 08:00:00,56.17,13.29,2037.885,506.51,399.604,9.246765,1.7680850000000001,250.049,249.8485,249.565,295.096,306.4,250.0875,250.049,800.0554999999999,801.6255,799.5160000000001,446.65250000000003,452.86350000000004,452.351,457.4925,65.59,1.73
2017-04-07 09:00:00,56.17,13.29,2169.7250000000004,487.6735,400.65700000000004,9.28613,1.774515,250.07049999999998,249.9675,250.0795,295.096,306.4,250.1365,250.149,800.347,800.1495,794.825,456.078,451.084,451.2795,450.01599999999996,66.06,1.84
2017-04-07 10:00:00,56.17,13.29,2135.2200000000003,466.4295,399.39250000000004,9.482735,1.77691,250.103,250.862,250.0625,295.096,306.4,250.049,249.9965,800.781,801.604,793.14,444.8185,451.038,454.81,453.03650000000005,65.16,1.95
2017-04-07 11:00:00,56.17,13.29,1923.525,443.02250000000004,401.7215,9.45309,1.789045,250.049,250.3535,250.138,295.096,306.4,250.02999999999997,250.0505,799.6765,801.5084285714499,798.7975,444.2525,451.328,453.9625,454.9895,65.15,2.07
2017-04-07 12:00:00,56.17,13.29,1992.665,425.201,399.5535,9.23799,1.787055,250.01100000000002,250.29000000000002,249.872,295.096,306.4,250.049,249.9245,800.829,797.7845,797.996,458.171,454.6705,454.1105,453.4165,64.45,3.04
2017-04-07 13:00:00,56.17,13.29,1694.51,415.33950000000004,401.108,9.432815000000002,1.78223,249.84500000000003,249.768,250.01,295.096,306.4,250.07299999999998,249.9385,800.435,801.1922222221999,807.6605,451.14,450.5685,451.91949999999997,453.66650000000004,64.95,2.65
2017-04-07 14:00:00,56.17,13.29,1726.495,393.31050000000005,400.436,9.506795,1.71926,249.9765,250.0355,249.868,295.096,306.4,249.97750000000002,250.049,800.238,798.23,875.98969595215,450.631,452.163,454.503,454.45799999999997,65.67,2.31
2017-04-07 15:00:00,56.17,13.29,1778.495,463.743,399.463,8.937159999999999,1.73435,250.07150000000001,249.56,249.837,295.096,306.4,250.1045,249.9925,799.8454999999999,800.3755,823.8935722171,425.153,451.64300000000003,449.879,449.405,65.26,2.52
2017-04-07 16:00:00,56.91,12.62,1838.81712857145,478.67449999999997,399.1875,9.11888,1.76209,250.045,250.11,249.6525,295.096,306.4,250.049,250.089,800.154,799.2275,761.27907359705,436.84749999999997,449.416,454.01800000000003,452.218,65.5,2.36
2017-04-07 17:00:00,56.91,12.62,1915.99,464.8265,399.725,9.26534,1.75704,249.917,249.643,249.817,295.096,306.4,250.049,249.8325,800.1865,800.233,698.664574977,251.2265,453.61699999999996,453.5525,457.5665,63.94,4.06
2017-04-07 18:00:00,56.91,12.62,2177.35,404.889,401.0923108108,9.541129999999999,1.66744,249.9495,250.065,249.897,295.096,306.4,250.0445,250.049,800.0305000000001,802.2925,636.0500763569501,455.8425,458.488,459.092,459.9135,63.37,4.26
2017-04-07 19:00:00,56.91,12.62,2253.245,404.1597179487,402.4500493827,9.671785,1.5273224,249.954,250.10250000000002,249.8845,295.096,306.4,250.049,250.0245,810.8555,802.124,573.4355777369001,454.20799999999997,439.701,456.76800000000003,470.24850000000004,63.95,3.26
2017-04-07 20:00:00,56.91,12.62,2291.12,486.99,399.3895,9.79809,1.732765,250.049,249.6635,249.5145,295.096,306.4,250.134,250.1,612.5195,610.708,538.99760349585,355.6335,446.99,453.905,454.769,64.20500000000001,4.14
2017-04-07 21:00:00,56.91,12.62,2008.8,506.1845,399.15049999999997,9.591349999999998,1.768815,249.902,250.09300000000002,249.767,295.096,306.4,249.983,250.058,600.7035,600.8365,725.7636494129999,454.87199999999996,453.6675,453.37,458.16049999999996,64.46,2.59
2017-04-07 22:00:00,56.91,12.62,2167.755,477.815,401.237,9.569600000000001,1.731725,250.0745,250.421,249.74650000000003,295.096,306.4,250.1105,249.9735,601.102,601.6759999999999,759.5008745998,449.9375,453.095,450.3885,450.6275,64.76,2.0
2017-04-07 23:00:00,56.91,12.62,2140.4700000000003,458.673,401.7605,9.905455,1.5821749999999999,250.192,250.265,249.891,295.096,306.4,250.049,250.0145,605.3199999999999,601.2775,793.23809978655,456.929,454.8405,463.77549999999997,462.466,62.87,5.31
2017-04-08 00:00:00,56.91,12.62,2165.3050000000003,476.697,400.1875,9.68179,1.70114,250.1725,250.512,249.64749999999998,295.096,306.4,250.07799999999997,250.067,602.319,600.9645,826.9753249733001,453.13599999999997,453.613,454.6565,455.6645,63.003051317650005,5.305
2017-04-08 01:00:00,56.42,13.11,2201.5600000000004,484.3555,397.72950000000003,9.66647,1.7505549999999999,249.8635,250.1165,249.9145,295.096,306.4,250.013,250.049,600.3145,599.9945,852.6531019209999,452.92650000000003,451.98400000000004,453.548,452.7415,63.26768377255,5.3
2017-04-08 02:00:00,56.42,13.11,2058.885,573.5575,400.948,9.955115,1.7826849999999999,250.4645,250.13,249.92849999999999,295.096,306.4,250.062,250.04149999999998,602.9515,601.8775,199.767,456.4215,459.3625,476.36249999999995,463.0525,63.532316227449996,4.6908171745
2017-04-08 03:00:00,56.42,13.11,1898.9299999999998,531.6569999999999,399.5695,9.89826,1.7207,249.63400000000001,249.39,249.8765,295.096,306.4,249.8175,249.829,599.4395,600.657,601.0115,450.773,451.9145,453.094,445.58349999999996,63.79694868235,3.4791828254999997
2017-04-08 04:00:00,56.42,13.11,2277.61,566.259,399.6255,9.690964999999998,1.770335,250.04399999999998,250.2045,250.3085,295.096,306.4,250.017,250.09,600.451,598.4590000000001,601.0855,447.38599999999997,440.422,454.8725,456.0145,63.93,2.87
2017-04-08 05:00:00,56.42,13.11,1858.52,568.953,399.062,9.9154,1.778625,250.014,250.02550000000002,250.2125,295.096,306.4,249.86849999999998,249.875,597.6524999999999,600.0345,600.8145,454.90999999999997,444.395,452.3615,452.439,64.515,2.415
2017-04-08 06:00:00,56.42,13.11,2244.59,536.7035000000001,399.6975,9.727934999999999,1.743375,250.03300000000002,250.103,249.90300000000002,295.096,306.4,250.72250000000003,250.13400000000001,601.3895,599.3875,599.5145,453.18100000000004,448.423,453.047,454.654,65.1,1.96
2017-04-08 07:00:00,57.41,11.81,2178.295,547.3085,400.011,9.850024999999999,1.758965,250.1615,250.1875,249.829,295.096,306.4,250.1605,250.028,601.7315,600.23,600.52,454.172,455.27549999999997,456.6875,455.7795,64.17,3.11
2017-04-08 08:00:00,57.41,11.81,1962.87,560.95,399.71799999999996,9.65308,1.777605,250.13549999999998,249.6795,249.944,295.096,306.4,250.1735,249.77100000000002,600.1735,600.2135000000001,600.192,450.56449999999995,449.875,461.67449999999997,450.436,64.23,2.57
2017-04-08 09:00:00,57.41,11.81,2257.465,566.0395,400.525,9.394694999999999,1.7862550000000001,249.957,249.46300000000002,249.804,295.096,306.4,250.049,250.046,688.442,693.229,687.6895,449.36699999999996,451.76099999999997,456.5665,453.427,65.23,2.24
2017-04-08 10:00:00,57.41,11.81,2020.1399999999999,548.9285,397.35450000000003,9.865195,1.781975,250.156,250.378,249.972,295.096,306.4,250.049,250.1105,691.992,698.345,692.542,453.9565,451.312,477.903,425.64300000000003,64.73,3.65
2017-04-08 11:00:00,57.41,11.81,2050.335,535.057,400.5375,9.720475,1.774175,250.08350000000002,249.63049999999998,249.814,295.096,306.4,250.15050000000002,250.049,599.596,298.957,602.284,457.1005,451.776,458.70550000000003,446.688,64.92,2.74
2017-04-08 12:00:00,57.41,11.81,1665.405,523.245,398.20550000000003,9.619545,1.75986,250.0335,250.079,249.8295,295.096,306.4,250.049,250.07150000000001,598.4765,603.394,601.419,451.0765,450.897,452.5635,450.12850000000003,65.95,1.61
2017-04-08 13:00:00,57.41,11.81,1800.74,504.397,399.126,9.5855,1.73023,250.0385,250.304,250.28199999999998,295.096,306.4,250.038,250.0325,600.6465000000001,600.505,600.5219999999999,449.2685,448.09799999999996,453.826,447.28,65.31,2.21
2017-04-08 14:00:00,57.41,11.81,1955.045,523.1315,400.20050000000003,9.826905,1.769505,249.882,250.8505,249.9475,295.096,306.4,250.00650000000002,250.065,596.7375,598.1285,598.6935,451.5265,449.779,448.1475,449.752,65.69,2.1
2017-04-08 15:00:00,57.41,11.81,1925.5,505.40099999999995,398.5885,9.79275,1.7804,250.03300000000002,250.1465,249.76,295.096,306.4,250.049,250.0815,600.553,599.944,598.3225,449.5905,451.1545,450.778,449.751,66.29,1.59
2017-04-08 16:00:00,55.3,15.26,1911.1750000000002,501.1035,399.6085,9.662455,1.782135,250.2,250.2025,250.6005,295.096,306.4,250.049,250.08100000000002,600.767,599.767,599.7245,449.6495,449.1335,452.89549999999997,446.8975,65.85,1.77
