date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-04-08 17:00:00,55.3,15.26,2412.59,439.79449999999997,400.7795,9.757390000000001,1.6957849999999999,250.0565,249.817,250.074,295.096,306.4,249.966,250.049,600.999,600.2885,600.0715,450.0875,450.7,451.7045,452.427,65.5,1.84
2017-04-08 18:00:00,55.3,15.26,2028.415,456.63750000000005,399.3005,9.81297,1.718915,250.04500000000002,250.6635,249.7635,295.096,306.4,250.0075,249.90800000000002,600.96,600.099,601.848,452.4845,448.65999999999997,451.075,450.09799999999996,65.54,1.82
2017-04-08 19:00:00,55.3,15.26,2097.365,455.4325,399.1725,9.57392,1.724955,250.10649999999998,249.738,249.899,295.096,306.4,250.054,249.747,598.1465000000001,599.7925,600.359,450.4145,450.672,454.8365,451.6175,66.47,1.2
2017-04-08 20:00:00,55.3,15.26,1978.915,448.5665,400.148,9.830785,1.7465950000000001,250.18599999999998,249.8785,249.90800000000002,295.096,306.4,250.049,249.946,600.1255,598.5450000000001,601.184,450.6795,450.227,452.4635,452.66049999999996,66.55,1.01
2017-04-08 21:00:00,55.3,15.26,1854.525,457.0945,399.337,9.844305,1.76149,250.0275,250.036,249.952,295.096,306.4,250.049,250.0915,600.9275,599.885,599.8405,452.1875,449.4495,453.759,451.74850000000004,66.33,1.11
2017-04-08 22:00:00,55.3,15.26,1710.1950000000002,448.26649999999995,399.2765,9.68098,1.74177,249.829,250.159,249.72899999999998,295.096,306.4,250.0365,249.9115,602.9459999999999,599.171,598.4195,444.922,449.499,456.996,452.1975,66.09,1.05
2017-04-08 23:00:00,55.3,15.26,1718.27,441.80949999999996,400.96000000000004,9.678664999999999,1.73356,249.9565,250.32549999999998,249.678,295.096,306.4,250.0605,250.05349999999999,601.0540000000001,598.9845,599.183,449.419,449.343,451.4865,449.40549999999996,66.15,1.06
2017-04-09 00:00:00,55.3,15.26,2022.295,384.046,399.384,9.548020000000001,1.69404,250.049,250.3265,249.89600000000002,295.096,306.4,250.007,249.906,601.8185,599.813,600.4405,448.5745,450.5905,452.413,450.786,66.47,1.04
2017-04-09 01:00:00,55.9,14.26,2106.175,442.341,399.868,9.674240000000001,1.754765,249.9995,250.3045,249.61849999999998,295.096,306.4,250.0625,250.049,598.9095,601.4780000000001,601.5245,452.296,450.07550000000003,451.955,450.075,65.16,2.28
2017-04-09 02:00:00,55.9,14.26,2193.76,452.2345,399.3535,9.826885,1.77308,250.103,249.985,249.829,295.096,306.4,250.03699999999998,250.0985,598.922,600.392,598.6235,450.553,449.988,448.1595,449.528,66.49,1.01
2017-04-09 03:00:00,55.9,14.26,2164.185,422.297,400.4315,9.46391,1.7282950000000001,250.235,250.733,249.763,295.096,306.4,250.049,250.035,600.4835,600.5135,600.4955,450.6065,453.039,458.045,450.8615,65.94,1.87
2017-04-09 04:00:00,55.9,14.26,2107.175,430.867,400.6325,9.525795,1.76766,250.11200000000002,250.07,249.6705,295.096,306.4,250.049,249.6255,599.8515,600.2075,599.9515,451.1545,450.99350000000004,459.8855,449.6605,65.88,1.84
2017-04-09 05:00:00,55.9,14.26,2021.08,424.805,399.96000000000004,9.686205000000001,1.77993,249.829,250.4325,249.5965,295.096,306.4,250.049,249.90800000000002,599.223,599.934,598.8145,445.56899999999996,452.659,456.6005,454.501,66.51,0.99
2017-04-09 06:00:00,55.9,14.26,2084.92,413.19000000000005,398.822,9.41571,1.754075,249.792,250.403,249.9135,295.096,306.4,250.122,250.1325,601.208,599.814,601.3105,262.679,448.398,473.71349999999995,447.796,66.76,1.02
2017-04-09 07:00:00,56.39,13.53,1834.345,425.4035,400.09000000000003,9.638079999999999,1.725035,250.0485,250.684,249.691,295.096,306.4,250.10750000000002,249.8645,598.8065,599.7985,599.8019999999999,171.31402884615,453.26800000000003,466.36749999999995,452.5645,65.79,2.31
2017-04-09 08:00:00,56.39,13.53,1878.34,439.5565,398.853,9.869265,1.75183,250.1345,250.30349999999999,249.73700000000002,295.096,306.4,250.049,250.072,601.5319999999999,601.3975,600.441,466.615,447.7145,459.3945,451.658,66.37,1.18
2017-04-09 09:00:00,56.39,13.53,1825.565,441.306,399.81550000000004,9.365715,1.768325,250.0995,249.6855,249.89350000000002,295.096,306.4,250.062,249.9775,600.0765,600.1410000000001,599.1155,453.9575,456.99199999999996,454.68100000000004,454.59900000000005,64.84,3.14
2017-04-09 10:00:00,56.39,13.53,2130.5299999999997,425.991,400.699,9.36363,1.7451400000000001,249.906,250.256,249.803,295.096,306.4,250.125,250.08100000000002,600.716,599.2465,600.5705,447.4495,448.8905,458.444,452.84950000000003,65.72,2.05
2017-04-09 11:00:00,56.39,13.53,2353.055,438.1515,399.908,9.66855,1.781835,249.978,249.30849999999998,249.88049999999998,295.096,306.4,250.03750000000002,250.0595,600.4475,602.827,599.2515000000001,452.00149999999996,450.6175,456.69899999999996,450.97749999999996,63.62,3.31
2017-04-09 12:00:00,56.39,13.53,1738.62,440.96500000000003,401.519,9.674814999999999,1.78968,250.1155,249.6885,249.897,295.096,306.4,250.0475,250.009,600.566,600.1085,601.106,351.625,444.00699999999995,448.20050000000003,441.304,65.91,1.39
2017-04-09 13:00:00,56.39,13.53,2136.925,412.9785,400.45950000000005,9.346250000000001,1.760215,249.7425,249.458,250.06099999999998,295.096,306.4,250.0005,250.072,600.428,599.4390000000001,600.1479999999999,449.7265,455.9625,453.7685,451.31100000000004,65.26,2.23
2017-04-09 14:00:00,56.39,13.53,2235.535,414.7555,399.5525,9.409955,1.53160912635,249.761,250.055,249.6995,295.096,306.4,250.02,250.121,600.3820000000001,600.1610000000001,599.514,170.0699375,448.8525,467.759,448.976,65.56,2.36
2017-04-09 15:00:00,56.39,13.53,2255.5699999999997,414.8675,401.341,9.691790000000001,1.53497324495,249.73149999999998,250.227,249.68099999999998,295.096,306.4,250.1085,249.976,600.4945,599.0745,598.9014999999999,422.7035,451.27549999999997,462.924,454.2585,65.79,1.85
2017-04-09 16:00:00,56.39,13.53,2180.54,415.1415,399.3775,9.68696,1.5383373635,249.6635,250.3655,250.196,295.096,306.4,250.003,249.961,601.3175,600.2275,599.741,423.74,449.54200000000003,466.6725,447.171,65.61,1.64
2017-04-09 17:00:00,56.39,13.53,2361.14,415.4625,400.932,9.581475000000001,1.714375,249.702,250.01749999999998,250.2135,295.096,306.4,250.015,250.0155,600.6085,600.5989999999999,600.387,347.683,450.59450000000004,463.47249999999997,453.1665,66.14,1.31
2017-04-09 18:00:00,56.39,13.53,2251.58,426.247,399.528,9.809855,1.7647849999999998,249.829,249.929,249.696,295.096,306.4,250.035,250.0235,601.565,599.5815,598.39,452.9575,451.2415,458.84450000000004,449.765,66.39,1.08
2017-04-09 19:00:00,56.39,13.53,1929.165,357.5065,399.4445,9.597905,1.64646,249.8545,250.2055,249.738,295.096,306.4,249.995,250.049,599.581,601.2560000000001,600.783,316.76300000000003,449.967,462.885,449.5545,66.67,1.08
2017-04-09 20:00:00,56.39,13.53,2167.1499999999996,390.94399999999996,400.42600000000004,9.367750000000001,1.736475,249.751,250.04649999999998,249.88299999999998,295.096,306.4,250.1085,249.975,600.7225,600.0515,599.9635,448.99699999999996,452.1775,453.7665,455.41949999999997,66.5,1.05
2017-04-09 21:00:00,56.39,13.53,1961.5549999999998,394.0895,400.103,9.782315,1.749475,249.8295,250.5005,249.7695,295.096,306.4,250.10649999999998,250.049,600.1055,600.9785,600.3565,447.8555,452.82849999999996,452.1785,454.146,67.05,0.95
2017-04-09 22:00:00,56.39,13.53,1996.73,345.6085,398.944,9.833305,1.6321949999999998,249.863,249.688,249.75,295.096,306.4,250.142,250.0555,600.7755,600.153,601.4559999999999,451.4255,455.4055,453.8985,453.37,65.25,2.98
2017-04-09 23:00:00,56.39,13.53,2074.075,368.672,400.918,9.70153,1.6906750000000001,250.077,250.368,249.6515,295.096,306.4,250.049,250.0525,599.518,600.01,599.123,449.727,449.22749999999996,454.2585,453.8675,65.85,1.4
2017-04-10 00:00:00,56.39,13.53,2082.27,403.477,401.892,9.85604,1.76111,250.039,250.224,249.823,295.096,306.4,250.049,249.714,599.32,600.68,599.536,449.274,452.546,451.653,447.795,65.85,1.4
2017-04-10 01:00:00,56.45,13.57,2268.1800000000003,444.7835,400.936,10.05725,1.750575,250.14749999999998,250.397,249.818,295.096,306.4,250.0685,249.927,599.7445,599.6234999999999,599.6595,450.74850000000004,447.1735,455.2895,451.38649999999996,65.07,1.64
2017-04-10 02:00:00,56.45,13.57,2346.805,400.88300000000004,398.614,9.78168,1.7154500000000001,250.049,250.04149999999998,249.7655,295.096,306.4,250.04950000000002,249.885,599.2465,599.1285,600.6815,453.0375,450.842,451.49350000000004,450.797,64.84,3.1
2017-04-10 03:00:00,56.45,13.57,2284.86,398.612,395.85,9.66602,1.7652450000000002,250.1155,250.269,249.725,295.096,306.4,250.049,250.05450000000002,601.553,600.5685000000001,599.943,449.799,450.31100000000004,459.298,449.3385,66.1,1.39
2017-04-10 04:00:00,56.45,13.57,2111.0699999999997,458.984,399.086,9.83081,1.778175,250.00150000000002,249.67700000000002,249.499,295.096,306.4,250.0885,249.8895,599.371,599.9435000000001,601.4465,454.058,450.145,460.0475,454.396,66.15,1.79
2017-04-10 05:00:00,56.45,13.57,2291.395,541.3255,399.36350000000004,9.87116,1.74369,250.069,249.664,249.78750000000002,295.096,306.4,250.041,249.898,599.0889999999999,599.558,600.3405,451.7695,450.9765,458.235,451.2355,64.87,1.28
2017-04-10 06:00:00,56.45,13.57,2171.2250000000004,505.80949999999996,399.0995,9.618079999999999,1.748475,250.0275,250.2465,249.43599999999998,295.096,306.4,250.086,249.80349999999999,599.021,599.6189999999999,601.3735,447.40049999999997,450.299,464.9465,447.9435,66.9,0.77
2017-04-10 07:00:00,57.37,13.06,2002.78,446.5875,378.55125,9.559775,1.765115,250.0515,249.47050000000002,249.39,295.096,306.4,250.0815,249.982,600.2385,473.2735,602.2085,452.12850000000003,449.32,454.6125,447.0825,66.61,1.44
2017-04-10 08:00:00,57.37,13.06,1948.835,300.4365131265,382.94053988765,9.4987,1.52439967075,200.84050000000002,199.824,199.72750000000002,295.096,306.4,250.096,249.7655,853.2712668309,818.78349712645,864.0341969424001,452.35900000000004,451.45799999999997,456.78499999999997,451.558,66.55,1.1
2017-04-10 09:00:00,57.37,13.06,1708.98,288.86324343675,390.85062977530004,9.446394999999999,1.52610106995,199.976,200.244,199.512,295.096,306.4,250.14999999999998,249.954,847.5229811166,818.638158046,865.5858875899,449.55150000000003,452.17449999999997,459.76099999999997,450.182,66.55,1.1
2017-04-10 10:00:00,57.37,13.06,1729.395,277.28997374705,398.7607196629,9.37696,1.52835292185,199.96550000000002,199.5045,199.51999999999998,295.096,306.4,250.118,250.101,841.5764786535,818.4219511494,867.1375782374,447.1975,446.0615,461.078,451.9805,66.55,1.1
2017-04-10 11:00:00,57.37,13.06,1651.495,265.71670405725,406.6708095506,9.095655,1.53060477365,199.9785,199.45,199.682,295.096,306.4,250.10899999999998,249.9905,627.4865,818.2057442529,352.90200000000004,451.078,448.563,473.9135,452.264,66.55,1.1
2017-04-10 12:00:00,57.37,13.06,813.04773148145,258.06548687350005,412.20787247190003,9.018155,1.53285662555,199.951,199.512,199.512,295.096,306.4,250.152,250.049,192.92736387435002,817.9895373563,131.9274593023,462.89300000000003,463.2015,638.56508450705,452.591,66.55,1.1
2017-04-10 13:00:00,57.37,13.06,1688.5949999999998,416.331,400.77200000000005,9.0419,1.5351084773500001,249.00400000000002,249.8995,249.6275,295.096,306.4,249.95350000000002,250.049,704.308,817.7733304598,703.542,284.891,436.53499999999997,457.76649999999995,445.5825,66.55,1.1
2017-04-10 14:00:00,57.37,13.06,1935.6,514.893,400.113,9.157775,1.7017799999999998,250.1955,249.84449999999998,249.8065,295.096,306.4,250.1455,250.034,704.0505,817.5571235632,700.5640000000001,321.163,461.006,456.94,456.6775,65.44,1.57
2017-04-10 15:00:00,57.37,13.06,2021.975,559.819,400.054,9.499410000000001,1.7595399999999999,249.785,249.78300000000002,250.11599999999999,295.096,306.4,250.0465,250.0855,699.7090000000001,817.3409166667,699.9065,443.562,452.6485,456.666,449.065,65.97,1.51
2017-04-10 16:00:00,56.9,13.27,2000.605,569.2325000000001,399.994,9.691099999999999,1.77317,249.92649999999998,249.75,250.457,295.096,306.4,250.128,249.9315,698.99,817.1247097701,700.549,450.4235,448.9385,451.8425,184.7466191304,64.56,3.0
2017-04-10 17:00:00,56.9,13.27,1788.245,573.9895,399.93899999999996,9.36406,1.781555,249.85399999999998,250.07049999999998,249.9555,295.096,306.4,250.031,249.83550000000002,700.346,816.9085028736,699.521,242.04500000000002,444.212,454.198,188.9432869565,65.94,1.76
2017-04-10 18:00:00,56.9,13.27,1143.4650000000001,497.9525,399.79150000000004,9.200785,1.6237499999999998,249.9195,250.361,249.99599999999998,295.096,306.4,249.99400000000003,250.0045,700.1600000000001,816.692295977,700.847,297.276,449.48199999999997,452.1975,196.2772695652,65.31,1.98
2017-04-10 19:00:00,56.9,13.27,1944.4699999999998,302.3475,400.34450000000004,9.187505,1.5212968822000001,249.7585,250.3535,249.925,295.096,306.4,250.63049999999998,249.917,698.768,816.47608908045,700.6045,293.049,452.86,450.4125,203.6112521739,64.95,3.01
2017-04-10 20:00:00,56.9,13.27,2145.615,266.0685,399.301,9.450765,1.52169515805,249.89600000000002,250.2665,249.80200000000002,295.096,306.4,249.9155,249.99099999999999,700.348,700.971,700.453,196.84903431375,457.72400000000005,450.4305,324.58299999999997,65.47,2.24
2017-04-10 21:00:00,56.9,13.27,2056.605,471.5095,400.40200000000004,9.869685,1.6860849999999998,249.63049999999998,249.9235,249.7505,295.096,306.4,250.82049999999998,249.9255,699.1355,700.058,699.918,450.00350000000003,451.16200000000003,450.4275,451.3995,66.34,1.29
2017-04-10 22:00:00,56.9,13.27,2162.775,511.187,401.40549999999996,9.478855,1.7656,249.74349999999998,250.0985,249.6685,295.096,306.4,249.55349999999999,249.989,699.2484999999999,700.1595,699.4835,453.0585,449.73,450.604,452.0055,66.01,1.01
2017-04-10 23:00:00,56.9,13.27,2297.785,488.284,399.775,9.410325,1.7397399999999998,249.829,250.9295,249.829,295.096,306.4,250.147,249.9625,700.3695,699.5325,698.9895,450.52,450.499,450.206,451.32050000000004,65.47,1.18
2017-04-11 00:00:00,56.9,13.27,2185.875,496.9675,400.606,9.744905,1.760045,249.894,250.0505,249.9345,295.096,306.4,249.7885,250.0615,699.04,700.3115,699.7525,449.887,449.61800000000005,450.738,450.317,65.77,1.43
2017-04-11 01:00:00,56.57,13.47,2009.13,478.5965,398.781,9.61617,1.76189,250.0255,250.083,249.8255,295.096,306.4,250.1875,250.02800000000002,700.825,700.4875,699.7175,453.4365,450.4845,448.352,447.3985,66.18,1.55
2017-04-11 02:00:00,56.57,13.47,2081.7,445.135,400.64750000000004,9.467185,1.754125,249.91899999999998,250.6435,249.829,295.096,306.4,250.8355,250.0365,700.713,709.963,701.153,450.29549999999995,451.0525,451.885,451.696,65.95,1.47
2017-04-11 03:00:00,56.57,13.47,2246.035,425.86199999999997,400.50300000000004,9.752285,1.774565,249.9595,250.115,249.9635,295.096,306.4,249.541,249.84699999999998,698.3755,699.9815,699.5315,450.7365,452.571,453.64099999999996,452.0005,66.01,1.41
2017-04-11 04:00:00,56.57,13.47,2150.065,371.81,400.5635,9.650945,1.653715,250.0895,249.23250000000002,249.7895,295.096,306.4,249.4735,249.959,699.053,700.0889999999999,700.6595,440.3055,450.17449999999997,452.4445,458.323,65.62,1.89
2017-04-11 05:00:00,56.57,13.47,850.5002999999999,390.4685,400.905,9.300180000000001,1.6672449999999999,250.2455,250.49900000000002,249.9965,295.096,306.4,250.733,249.7945,696.365,702.611,697.254,432.99350000000004,450.8965,453.9835,442.1385,64.66,2.91
2017-04-11 06:00:00,56.57,13.47,216.22401028550001,249.11940922675,383.16295235995,9.267965,1.5215245408,250.03300000000002,250.387,249.703,295.096,306.4,249.9715,250.2545,769.298,804.76135378755,857.1142777778,434.00149999999996,463.9045,451.5935,448.5655,65.28,1.68
2017-04-11 07:00:00,56.57,13.47,268.5297281696,253.32455005605,382.6578089987,9.251055000000001,1.5222688612,250.312,249.78,249.5815,295.096,306.4,250.5155,249.7045,846.5316044277499,804.69625772325,871.38586766545,581.95631075695,658.77847916665,631.0749360049999,635.5245625545,65.28,1.68
2017-04-11 08:00:00,56.57,13.47,320.8354460537,261.04827810985,382.1526656374,9.23249,1.5233238035,250.049,249.993,249.5665,295.096,306.4,250.269,249.77800000000002,847.01085254805,804.5702653406499,871.3566541822499,579.0031633466499,657.52597916665,605.1244534201,634.5155717088,65.28,1.68
2017-04-11 09:00:00,56.57,13.47,373.1411639379,268.77200616364996,381.6475222761,9.195229999999999,1.5243787459,187.39902691215,186.55925626739997,208.92825,295.096,306.4,195.2195873239,202.19600983145,847.49010066835,804.4442729581001,871.32744069915,576.51993503585,656.27347916665,568.6315872849,633.062624891,65.28,1.68
2017-04-11 10:00:00,56.57,13.47,425.446881822,276.49573421745004,381.1423789149,9.184674999999999,1.5254336882,206.56652832865,185.8974178273,236.17146428575,295.096,306.4,199.5083535211,216.72013904494997,847.96934878865,804.31828057555,871.29822721595,577.5531671528499,655.02097916665,532.1387211498,631.60967807325,65.28,1.68
2017-04-11 11:00:00,56.57,13.47,477.7525997061,284.2194622712,380.6372355536,9.155764999999999,1.5264886306,255.48250000000002,249.2305,250.564,296.697207478,306.36438849524995,252.435,250.0385,848.44859690895,804.19228819295,871.26901373285,579.11908313885,653.76847916665,495.64585501470003,630.15673125545,65.28,1.68
2017-04-11 12:00:00,56.57,13.47,530.0583175903,291.94319032495,380.1320921923,9.151965,1.5275435729,250.8475,249.7145,250.41449999999998,296.68306085045003,306.23992110004997,250.811,249.913,848.92784502925,804.0662958104499,871.2398002497,580.68499912485,652.51597916665,459.1529888796,628.70378443765,65.28,1.68
2017-04-11 13:00:00,56.57,13.47,582.3640354744,299.66691837875,379.6269488311,9.148055,1.5285985152000001,250.488,250.124,249.79899999999998,296.66537756595005,306.11545370485,250.1155,249.91899999999998,849.4070931495501,803.94030342785,871.21058676655,582.25091511085,651.26347916665,422.6601227444,627.2508376199,65.28,1.68
2017-04-11 14:00:00,56.57,13.47,634.6697533585,307.39064643255,379.1218054698,9.13518,1.5296534576,250.7055,250.331,250.0045,296.64769428155,305.9909863096,250.1605,250.001,849.8863412698499,803.81431104525,871.1813732834,583.8168310968499,650.01097916665,386.1672566093,625.7978908021,65.28,1.68
2017-04-11 15:00:00,56.57,13.47,686.97547124265,315.11437448635,378.6166621085,9.131985,1.5307083999,250.2695,250.22050000000002,249.8365,296.63001099705,305.86651891434997,250.2015,250.049,850.36558939015,803.6883186627499,871.15215980025,585.3827470828501,648.75847916665,349.6743904742,624.3449439843,65.28,1.68
2017-04-11 16:00:00,57.91,10.54,739.2811891268,322.83810254015,378.1115187472,9.10397,1.5317633423,249.829,250.079,249.85199999999998,296.6123277126,305.74205151915,250.178,249.829,850.8448375104499,803.56232628015,871.1229463171001,586.94866306885,647.50597916665,313.1815243391,622.8919971665,65.28,1.68
2017-04-11 17:00:00,57.91,10.54,791.5869070109,330.56183059395005,377.606375386,9.10659,1.5328182846,250.375,250.199,250.06,296.59464442815,305.61758412395,250.107,249.9795,851.32408563075,803.43633389755,871.0937328339501,588.51457905485,646.25347916665,276.6886582039,621.43905034875,65.28,1.68
2017-04-11 18:00:00,57.91,10.54,843.89262489505,338.28555864775,377.1012320247,9.10306,1.5338732269,250.049,249.709,249.8965,296.5769611437,305.49311672875,249.92000000000002,249.96499999999997,851.80333375105,803.3103415150499,871.0645193508,590.08049504085,645.00097916665,240.19579206880002,619.98610353095,65.28,1.68
2017-04-11 19:00:00,57.91,10.54,2176.01,346.00928670154997,390.1702921348,9.04804,1.5349281693,249.73700000000002,250.04000000000002,250.0345,296.55927785924996,305.3686493335,250.0325,249.94299999999998,852.2053696742,803.18434913245,871.0353058676501,454.6515,452.7845,203.7029259337,618.53315671315,65.28,1.68
2017-04-11 20:00:00,57.91,10.54,2261.8450000000003,353.73301475535004,392.7754924699,9.051545,1.6749649999999998,250.047,249.885,250.0885,296.54159457475,305.24418193825,250.1495,249.326,771.735,570.2225,601.218,232.29297222225,444.08799999999997,184.240063995,454.411,65.28,1.68
2017-04-11 21:00:00,57.91,10.54,1571.1550000000002,538.482,398.8605,8.994724999999999,1.73847,250.0655,249.87,249.83350000000002,296.52391129035004,305.11971454305,250.0995,249.49599999999998,599.712,598.762,600.288,183.95654545455,448.69050000000004,448.51099999999997,445.814,65.28,1.68
2017-04-11 22:00:00,57.91,10.54,2032.49,544.217,399.418,8.93038,1.74191,249.9115,249.91699999999997,250.1905,296.50622800584995,304.99524714785,249.565,249.829,601.402,598.115,598.7465,211.904,449.51199999999994,451.5405,454.133,65.3251663586,1.8472828095999998
2017-04-11 23:00:00,57.91,10.54,2261.38,560.1514999999999,399.29449999999997,9.688189999999999,1.7631100000000002,250.0005,249.845,249.9905,296.4885447214,304.8707797526,249.93,249.832,600.571,599.296,601.369,455.078,451.65250000000003,449.3495,451.89,65.41499999999999,2.1799999999999997
2017-04-12 00:00:00,57.91,10.54,2550.335,561.683,400.305,9.915704999999999,1.7618,250.0455,249.8075,250.059,296.47086143695003,304.74631235740003,250.2135,249.7865,601.2955,600.065,601.06,457.7495,450.00350000000003,455.7555,453.541,65.5048336414,2.5127171904
2017-04-12 01:00:00,52.75,18.87,532.3565817308,566.253,399.30449999999996,9.62792,1.7702200000000001,249.5305,249.811,250.0625,296.4531781525,304.62184496215,250.1935,249.7175,600.1424999999999,599.3140000000001,601.3185000000001,449.0525,450.207,450.6685,450.7825,65.55,2.68
2017-04-12 02:00:00,52.75,18.87,1863.355,538.2605,400.03049999999996,9.177745,1.7371400000000001,248.856,250.2875,249.885,296.43549486805,304.49737756695004,249.609,250.007,601.991,600.0305000000001,600.9975,447.7835,449.168,452.43,450.1685,65.22,2.65
2017-04-12 03:00:00,52.75,18.87,2610.705,567.4675,400.24649999999997,9.651615,1.775235,250.04000000000002,249.571,250.1295,296.41781158355,304.37291017175005,250.6935,249.249,601.4335,600.2405,600.1915,453.85450000000003,448.097,452.5615,453.144,64.89,2.62
2017-04-12 04:00:00,52.75,18.87,2592.155,554.155,399.022,9.8354,1.76425,250.3235,249.2785,249.829,296.40012829914997,304.2484427765,250.04250000000002,249.657,601.614,601.1700000000001,600.7985,445.8565,449.23199999999997,456.45849999999996,451.1735,62.84,5.27
2017-04-12 05:00:00,52.75,18.87,2352.6949999999997,564.2025,400.1195,9.93144,1.76944,249.357,249.086,249.827,296.38244501465,304.1239753813,250.049,250.29149999999998,599.6915,600.9655,599.551,448.0585,449.55150000000003,454.912,448.72299999999996,63.36,4.645
2017-04-12 06:00:00,52.75,18.87,2385.075,562.975,401.1005,9.74794,1.778015,250.1215,250.7665,250.2415,296.36476173020003,303.99950798605005,249.99349999999998,249.421,600.2305,599.683,600.54,451.764,449.3905,451.3275,451.504,63.88,4.02
2017-04-12 07:00:00,53.43,17.09,1689.38,558.5695000000001,399.80449999999996,9.871955,1.76891,249.658,249.606,249.8725,296.34707844574996,303.87504059084995,250.023,249.6245,599.841,601.6814999999999,599.12,450.606,452.04949999999997,448.463,448.74199999999996,64.48,3.87
2017-04-12 08:00:00,53.43,17.09,1927.605,559.184,400.81899999999996,9.51116,1.765295,250.0435,250.369,249.8895,296.3293951613,303.75057319564996,250.231,249.7625,600.143,599.0015000000001,600.311,450.682,449.74850000000004,451.8905,452.235,64.71,2.49
2017-04-12 09:00:00,53.43,17.09,1568.4499999999998,559.6265,400.49199999999996,9.43769,1.7601,250.2725,250.9305,250.333,296.31171187685004,303.6261058004,250.488,250.26749999999998,600.139,585.9205,600.52,450.378,450.4695,451.155,449.53499999999997,65.02,2.22
2017-04-12 10:00:00,53.43,17.09,2229.79,549.4975,400.2335,9.411365,1.7588,249.54399999999998,250.26,249.697,296.29402859234995,303.50163840519997,249.958,249.25549999999998,598.035,484.1527754237,599.9615,454.57550000000003,453.4995,449.9325,449.1,63.72,4.04
2017-04-12 11:00:00,53.43,17.09,2343.66,551.0889999999999,400.0265,9.411025,1.76411,249.889,250.36450000000002,249.7855,296.27634530795,303.37717100994996,250.189,249.829,598.4125,234.915,599.645,454.4895,451.06100000000004,446.647,449.64149999999995,65.9,1.58
2017-04-12 12:00:00,53.43,17.09,952.5095,534.3375000000001,399.091,9.700624999999999,1.74707,250.03300000000002,250.656,249.89350000000002,296.25866202345003,303.25270361475,250.269,250.1,602.314,343.4405,598.991,439.3915,447.137,462.4985,453.347,65.14,2.21
2017-04-12 13:00:00,53.43,17.09,1599.735,534.443,398.72249999999997,9.68346,1.737575,249.995,249.34699999999998,249.679,296.240978739,303.12823621955,249.863,249.8315,602.7265,261.8745,598.5495,450.24350000000004,451.2195,447.2005,450.88149999999996,64.99,2.13
2017-04-12 14:00:00,53.43,17.09,1141.995,481.8465,401.02750000000003,9.652715,1.70663,250.082,249.304,249.86649999999997,296.22329545455,303.0037688243,250.1185,250.07150000000001,599.9495,733.87989285715,601.2025,455.3845,448.8415,455.130625,453.329,65.03,2.27
2017-04-12 15:00:00,53.43,17.09,1866.49,417.53499999999997,400.2165,9.497129999999999,1.589385,249.829,250.449,250.183,296.2056121701,302.8793014291,250.01299999999998,250.06099999999998,601.142,241.8116742424,601.06,450.795,448.89300000000003,449.71349999999995,449.9575,64.69,2.34
2017-04-12 16:00:00,56.77,11.98,2227.35,499.755,401.206,9.64137,1.71603,250.269,249.69099999999997,249.815,296.18792888564997,302.75483403385,250.13549999999998,250.038,601.5255,692.0615,600.1790000000001,455.20399999999995,450.12199999999996,451.2315,453.5845,62.59,4.88
2017-04-12 17:00:00,56.77,11.98,1832.03,550.325,399.6735,9.8742,1.7457449999999999,249.8675,250.16199999999998,249.9645,296.17024560115,302.63036663865,250.32850000000002,249.508,600.297,699.3505,600.4884999999999,451.94849999999997,451.41999999999996,452.187,452.6615,64.35,2.64
2017-04-12 18:00:00,56.77,11.98,828.115,594.1025,399.427,9.517915,1.80869,249.9505,249.721,250.16649999999998,296.15256231675005,302.50589924345,250.073,249.776,602.072,700.3915,600.6320000000001,450.3925,449.221,451.4815,454.11400000000003,65.07,1.77
2017-04-12 19:00:00,56.77,11.98,1132.73,391.134,399.2985,9.467115,1.5351,249.9875,250.135,249.836,296.13487903224996,302.3814318482,250.183,249.821,600.087,697.5709999999999,598.9580000000001,450.332,450.5125,452.029,450.546,65.04,1.77
2017-04-12 20:00:00,56.77,11.98,1688.0,423.312,397.764,9.536285,1.5884800000000001,250.049,250.707,250.3535,296.1171957478,302.25696445295,250.107,249.2545,602.7415000000001,702.066,602.741,443.8585,445.387,448.0905,452.918,65.06,1.99
2017-04-12 21:00:00,56.77,11.98,2140.575,493.1595,401.4415,9.513745,1.6992099999999999,249.8775,250.018,249.699,296.09951246335004,302.13249705775,250.1395,249.6155,598.72,700.0345,599.8064999999999,455.082,451.589,453.317,452.477,65.01,1.85
2017-04-12 22:00:00,56.77,11.98,2180.29,496.85,399.17150000000004,9.57089,1.7061449999999998,250.02100000000002,250.608,249.73950000000002,296.0818291789,302.00802966255003,250.036,249.6585,599.068,699.497,599.3195000000001,450.434,449.925,453.84000000000003,451.057,65.28,1.45
2017-04-12 23:00:00,56.77,11.98,1438.079122807,463.177,400.7335,9.435745,1.70685,250.049,250.3275,249.858,296.06414589445,301.88356226735004,250.069,249.89499999999998,599.117,699.2429999999999,599.6485,450.90049999999997,448.16200000000003,450.40549999999996,449.398,65.05,1.63
2017-04-13 00:00:00,56.77,11.98,1578.3000000000002,445.476,399.019,9.241150000000001,1.697805,250.126,249.9815,249.50549999999998,296.04646260995,301.7590948721,250.00900000000001,250.0235,599.9955,700.1105,599.5699999999999,449.6775,449.67499999999995,451.54200000000003,450.1175,65.5,1.58
2017-04-13 01:00:00,53.04,19.19,2326.875,457.5025,399.1355,9.6237,1.7627000000000002,250.125,250.113,250.57,296.0287793255,301.63462747685,249.9905,249.502,605.653,703.2864999999999,601.913,450.4315,450.44399999999996,457.2455,458.864,65.65,1.51
2017-04-13 02:00:00,53.04,19.19,2399.915,447.427,399.71,9.75947,1.7626149999999998,249.971,250.2545,249.7595,296.01109604105,301.51016008165004,250.0935,249.648,604.548,700.9355,601.3575000000001,450.26599999999996,446.7505,453.311,449.525,65.65,1.57
2017-04-13 03:00:00,53.04,19.19,1557.13,442.4805,400.0375,9.853615000000001,1.75471,250.04649999999998,250.54500000000002,249.995,295.9934127566,301.38569268645,250.0995,249.59050000000002,800.1975,799.9100000000001,799.8615,450.2845,453.241,453.647,454.5185,64.86,2.29
2017-04-13 04:00:00,53.04,19.19,2020.1,404.1505,399.822,9.688054999999999,1.7322549999999999,249.984,249.527,249.826,295.97572947214996,301.26122529124996,250.089,249.4645,799.4304999999999,801.133,799.3835,452.2215,453.70950000000005,454.1085,450.18100000000004,64.62,2.59
2017-04-13 05:00:00,53.04,19.19,2059.84,464.3325,399.9395,9.116825,1.75339,249.9555,249.97199999999998,249.99,295.95804618765,301.136757896,250.05700000000002,250.019,798.395,799.0815,798.8254999999999,447.60900000000004,449.646,448.4655,452.3985,65.68,1.52
2017-04-13 06:00:00,53.04,19.19,2166.715,507.00649999999996,400.6155,9.27637,1.770295,250.041,250.5315,249.83249999999998,295.94036290325005,301.01229050075005,250.0865,249.805,799.7215,800.13,799.232,445.4995,450.74,451.895,447.3845,65.38,2.63
2017-04-13 07:00:00,55.6,13.79,2407.755,470.978,398.9855,9.5478,1.762245,250.027,249.805,250.25400000000002,295.92267961874995,300.88782310554996,249.61,249.43,799.6065,800.665,799.4805,429.7085,449.22,455.3165,446.99649999999997,64.1,3.3
2017-04-13 08:00:00,55.6,13.79,2010.08,434.06399999999996,400.12249999999995,9.81931,1.705935,250.135,249.526,250.012,295.9049963343,300.76335571034997,250.04250000000002,249.78199999999998,799.3135,800.0540000000001,799.916,178.9324120603,449.7745,449.981,447.7815,64.16,3.53
2017-04-13 09:00:00,55.6,13.79,1775.225,447.42650000000003,400.296,9.735045,1.71352,249.8905,250.3015,250.05200000000002,295.88731304985004,300.63888831515,250.165,250.166,799.2905000000001,799.7909999999999,800.53,455.935,451.3005,453.60249999999996,457.217,64.07,3.6
2017-04-13 10:00:00,55.6,13.79,2079.545,491.936,399.96799999999996,9.71509,1.747115,249.77100000000002,249.4675,249.8615,295.8696297654,300.5144209199,249.7345,249.697,800.2805,798.8425,799.0464999999999,446.754,450.137,452.444,450.6945,63.73,3.97
2017-04-13 11:00:00,55.6,13.79,1934.245,519.906,399.3085,9.733435,1.75004,250.0565,250.4375,250.2945,295.85194648095,300.38995352464997,250.20749999999998,249.999,794.372,795.4215,795.8955000000001,449.522,451.95349999999996,451.4865,451.7115,64.89,2.78
2017-04-13 12:00:00,55.6,13.79,1905.8,520.1125,401.012,9.602245,1.7627950000000001,250.19650000000001,249.7825,249.75799999999998,295.83426319645,300.26548612945,250.21800000000002,249.471,601.2295,599.9265,600.1795,451.8505,451.8215,451.456,449.172,65.72,1.94
2017-04-13 13:00:00,55.6,13.79,1096.4729124294,520.6875,398.0185,9.95053,1.696405,250.03449999999998,250.049,249.784,295.81657991205,300.14101873425,250.142,249.7255,600.678,600.9794999999999,600.537,455.993,452.72950000000003,455.1015,453.509,64.82,3.32
2017-04-13 14:00:00,55.6,13.79,2314.35,520.797,399.839,9.92578,1.59948,250.269,249.961,249.865,295.79889662755,300.01655133905,250.097,250.0875,598.654,566.9835,599.8199999999999,449.8215,451.1675,453.168,448.547,64.54,3.07
2017-04-13 15:00:00,55.6,13.79,2519.5950000000003,521.24,401.457,9.87801,1.71811,250.04,250.0745,249.9395,295.7812133431,299.8920839438,250.103,249.76350000000002,600.488,278.66236363635,601.0509999999999,455.4235,451.7605,576.8185000000001,543.2345,65.25,2.24
2017-04-13 16:00:00,57.54,11.23,2615.085,522.2470000000001,398.217,9.97954,1.74463,249.755,249.52550000000002,249.9845,295.76353005864996,299.76761654855,250.049,249.72750000000002,600.0395,597.6659999999999,599.5165,451.908,447.6425,600.9445000000001,600.934,64.96,2.33
2017-04-13 17:00:00,57.54,11.23,2598.415,552.7550000000001,400.181,9.89963,1.74354,249.9875,250.5675,250.3065,295.7458467742,299.64314915335,250.103,249.63049999999998,600.235,599.26,599.6320000000001,448.696,449.3805,599.0615,600.289,65.31,2.34
2017-04-13 18:00:00,57.54,11.23,2501.91,559.4655,397.796,9.83044,1.767595,249.7625,249.6485,249.8845,295.72816348975005,299.51868175815,250.028,249.3295,600.031,598.0825,599.5925,447.8335,449.091,598.3595,598.9639999999999,64.99,2.19
2017-04-13 19:00:00,57.54,11.23,2690.565,575.5415,401.3035,10.27085,1.79394,249.852,250.04,250.085,295.71048020524995,299.39421436295004,250.0325,249.777,600.4449999999999,600.016,599.8145,450.488,450.4755,600.1625,599.1115,65.35,2.31
2017-04-13 20:00:00,57.54,11.23,2067.04,572.239,400.4375,10.03385,1.80517,250.103,250.08350000000002,249.7,295.69279692085,299.26974696770003,250.0475,249.8585,601.9694999999999,598.4680000000001,600.905,458.1465,451.1735,599.4445000000001,599.14,66.25,1.62
2017-04-13 21:00:00,57.54,11.23,2274.89,525.518,398.531,9.70488,1.761125,249.8315,250.78,250.22050000000002,295.67511363635003,299.14527957245,250.09449999999998,249.779,600.3895,599.4259999999999,599.7365,448.15250000000003,450.51,600.638,600.376,66.56,1.33
2017-04-13 22:00:00,57.54,11.23,2072.145,554.2674999999999,400.022,9.82462,1.77222,249.856,250.16649999999998,249.8485,295.6574303519,299.02081217725004,250.082,250.22250000000003,601.7145,604.201,601.373,454.7595,449.0675,599.7685,599.0615,66.46,1.29
2017-04-13 23:00:00,57.54,11.23,2100.42,568.4145000000001,401.108,9.52336,1.8093949999999999,249.858,249.69549999999998,249.87349999999998,295.63974706745,298.89634478205005,249.875,249.93,599.1605,600.0219999999999,599.684,446.115,448.1425,599.7885,599.4875,65.96,1.97
2017-04-14 00:00:00,57.54,11.23,1859.905,524.09,399.80150000000003,9.608495,1.75139,249.599,249.935,249.998,295.622063783,298.77187738684995,250.0045,250.007,598.5509999999999,601.046,600.998,446.7125,450.852,598.4025,599.5195000000001,66.22,2.0
2017-04-14 01:00:00,49.57,25.64,2166.02,498.7855,400.46500000000003,9.51505,1.74078,249.785,249.883,250.11950000000002,295.60438049855,298.6474099916,250.39100000000002,249.67200000000003,599.799,599.5805,600.5705,445.111,448.72249999999997,598.8075,600.7335,66.28,1.65
2017-04-14 02:00:00,49.57,25.64,2107.3050000000003,514.5425,399.4355,9.67381,1.7601849999999999,250.098,250.402,249.954,295.58669721405,298.52294259635005,250.15050000000002,249.9635,599.0615,600.2695,599.2655,456.3625,452.97450000000003,600.269,601.0699999999999,65.1,3.01
2017-04-14 03:00:00,49.57,25.64,2047.5500000000002,498.793,399.2425,9.54735,1.7733349999999999,249.64499999999998,249.6955,250.26600000000002,295.56901392965,298.39847520114995,250.261,249.65800000000002,600.385,599.591,599.4014999999999,452.5345,448.78200000000004,600.7845,599.8335,64.16,4.3
2017-04-14 04:00:00,49.57,25.64,2339.37,482.423,400.16499999999996,9.63576,1.78269,249.88549999999998,249.9785,250.135,295.55133064514996,298.27400780594996,249.98399999999998,249.58749999999998,598.976,600.393,600.0535,457.1405,449.793,598.1775,598.7539999999999,63.565,4.20209431345
2017-04-14 05:00:00,49.57,25.64,1993.655,479.1065,400.1275,10.02335,1.68269,250.0155,249.6815,250.257,295.5336473607,298.1495404107,250.206,249.90300000000002,599.4615,597.936,598.9155000000001,451.52700000000004,450.85699999999997,456.6495,452.707,62.97,4.00736477115
2017-04-14 06:00:00,49.57,25.64,2053.015,517.2950000000001,400.01750000000004,9.69959,1.7077499999999999,249.84300000000002,249.992,250.258,295.51596407625004,298.02507301549997,249.829,249.9245,600.329,600.0325,599.7349999999999,447.21349999999995,450.04949999999997,449.655,452.3995,62.34,3.8126352288499996
2017-04-14 07:00:00,53.35,19.55,2136.2349999999997,558.9775,398.7065,9.730805,1.7625549999999999,247.2425,249.285,249.822,295.49828079179997,297.90060562024996,248.63350000000003,249.609,602.7475,599.3045,599.798,412.0525,417.855,428.5485,413.7285,63.155,3.6179056865500003
2017-04-14 08:00:00,53.35,19.55,2170.25,525.034,400.339,9.847774999999999,1.713345,249.90449999999998,249.6385,250.175,295.48059750735,297.77613822505,249.9785,250.049,600.102,599.7735,600.2185,406.6725,396.4275,400.398,399.7415,63.97,3.52
2017-04-14 09:00:00,53.35,19.55,600.4646401515,549.4704999999999,400.45000000000005,9.51141,1.74782,250.094,250.142,250.3075,295.46291422285003,297.65167082985,250.1705,249.99650000000003,598.3425,600.412,600.9715,407.93399999999997,401.63599999999997,400.505,397.279,64.29,3.52
2017-04-14 10:00:00,53.35,19.55,833.4633522727,439.178,400.10699999999997,9.701554999999999,1.59912,249.90449999999998,250.4865,250.268,295.44523093845,297.5272034346,250.027,250.005,599.5084999999999,600.326,599.8905,393.48900000000003,399.5095,398.6315,397.30449999999996,64.29,3.52
2017-04-14 11:00:00,53.35,19.55,1199.6041856061,245.050125,400.053,10.05785,1.5203186128000001,250.1145,249.5435,250.22,295.42754765395,297.4027360394,249.8345,250.049,600.6605,597.845,599.3775,191.7236369863,397.272,399.18399999999997,396.371,64.29,3.52
2017-04-14 12:00:00,53.35,19.55,1786.97,380.46349999999995,398.845,9.485485,1.52156,250.231,249.26999999999998,250.3815,295.4098643695,297.27826864415,250.772,249.95850000000002,602.178,601.0515,599.801,218.8703493151,399.456,400.7695,398.77549999999997,64.29,3.52
2017-04-14 13:00:00,53.35,19.55,1809.73,494.22799999999995,402.246,9.75564,1.6823276389,249.8315,250.8155,250.1945,295.39218108504997,297.15380124895,249.8555,250.09199999999998,602.2735,605.1585,606.845,415.82000000000005,397.0485,397.1625,405.33950000000004,65.93,1.4
2017-04-14 14:00:00,53.35,19.55,1674.29,543.3145,399.62199999999996,9.657625,1.74158,250.53,250.785,250.447,295.3744978006,297.02933385375,250.488,250.35199999999998,601.113,574.9175,602.4945,406.848,400.7445,399.147,400.66650000000004,64.06,3.7
2017-04-14 15:00:00,53.35,19.55,1810.1750000000002,530.5754999999999,400.0695,9.606955,1.752285,251.0525,249.824,250.15699999999998,295.39031946835,296.9048664585,251.99349999999998,250.02050000000003,599.2665,602.52,602.327,406.591,399.959,398.8405,404.869,66.59,1.14
2017-04-14 16:00:00,53.91,18.19,1883.245,532.47,400.853,9.757584999999999,1.754975,249.912,250.816,249.9275,295.4371376962,296.7803990633,249.882,249.9225,597.9110000000001,539.3125,598.886,404.1935,400.3055,399.123,402.405,66.25,1.25
2017-04-14 17:00:00,53.91,18.19,2196.635,500.18,401.1975,9.556155,1.726265,249.976,249.2275,249.704,295.48395592405,296.65593166805,250.1905,250.0475,599.679,602.8235,599.9984999999999,406.614,397.6675,423.02549999999997,403.658,65.64,2.81
2017-04-14 18:00:00,53.91,18.19,2046.48,511.67,399.234,9.73031,1.76136,249.836,250.17950000000002,249.8285,295.5307741519,296.53146427285003,249.829,249.5935,700.2845,602.5740000000001,600.1890000000001,392.5345,396.69,394.22799999999995,394.4675,65.96,1.93
2017-04-14 19:00:00,53.91,18.19,2174.45,520.7785,400.71296590910003,9.53612,1.78554,250.0645,250.53300000000002,249.9445,295.57759237975,296.40699687765004,250.1575,249.7845,698.8585,605.9875,609.4655,416.094,418.2205,452.457,411.6595,65.0,2.91
2017-04-14 20:00:00,53.91,18.19,2368.785,490.106,399.7195,9.46138,1.79759,250.075,250.09750000000003,249.6565,295.6244106076,296.2825294824,250.252,249.856,699.6030000000001,703.2774999999999,700.844,458.896,452.6195,472.6155,456.02049999999997,65.61,1.54
2017-04-14 21:00:00,53.91,18.19,2012.3600000000001,452.80899999999997,399.6245,9.696660000000001,1.74299,250.02100000000002,249.94549999999998,249.829,295.67122883545,296.1580620872,250.4635,249.9685,699.182,699.9775,700.4295,454.52099999999996,450.725,461.387,449.28,64.71,2.0
2017-04-14 22:00:00,53.91,18.19,2131.87,444.6805,400.2645,9.411145,1.748545,250.05349999999999,249.8905,249.8435,295.7180470633,296.03359469195004,250.0085,249.86200000000002,699.433,699.512,699.2745,446.04949999999997,449.49649999999997,456.33050000000003,452.966,65.24,2.07
2017-04-14 23:00:00,53.91,18.19,2478.92,447.58500000000004,399.454,9.498835,1.78027,250.1175,249.878,249.829,295.76486529115,295.90912729675,250.09699999999998,249.7185,700.861,700.549,700.6334999999999,457.251,451.75800000000004,465.04449999999997,451.275,65.98,1.55
2017-04-15 00:00:00,53.91,18.19,2374.245,438.0345,400.1485,9.897749999999998,1.7093850000000002,250.0515,249.8625,249.85649999999998,295.811683519,295.78465990154996,250.2595,249.806,698.2015,700.9155000000001,700.5029999999999,451.629,449.58050000000003,461.395,451.038,66.0,1.33
2017-04-15 01:00:00,53.04,18.56,2241.84,461.163,400.47950000000003,9.639875,1.7477200000000002,250.10950000000003,250.28500000000003,249.773,295.85850174685,295.6601925063,250.049,249.8275,701.55,699.9135,698.886,453.00350000000003,449.818,465.673,449.5075,66.02,1.54
2017-04-15 02:00:00,53.04,18.56,2277.34,454.102,399.5365,9.390915,1.75799,250.114,250.796,250.1515,295.9053199747,295.53572511105006,250.368,249.864,699.182,699.1955,700.512,450.31899999999996,451.03499999999997,470.6335,450.6615,65.91,1.62
2017-04-15 03:00:00,53.04,18.56,2149.48,459.387,401.12350000000004,9.715635,1.767125,250.09050000000002,249.85399999999998,250.03199999999998,295.95213820255,295.41125771584996,250.06349999999998,249.882,701.2785,699.448,699.783,453.7745,449.4945,492.80600000000004,449.6645,64.91,2.39
2017-04-15 04:00:00,53.04,18.56,2014.74,450.80949999999996,399.80899999999997,9.469085,1.790665,249.94,250.21300000000002,249.847,295.99895643035,295.28679032064997,249.9985,249.882,698.318,699.0455,699.3615,451.3665,450.563,472.799,451.1685,65.23,1.95
2017-04-15 05:00:00,53.04,18.56,2342.3599999999997,496.17600000000004,399.635,9.317115000000001,1.7839,250.0235,250.20600000000002,249.9265,296.04577465825,295.16232292545,250.06349999999998,249.655,699.182,700.392,700.223,451.37800000000004,449.79449999999997,458.831,449.80899999999997,65.1,2.21
2017-04-15 06:00:00,53.04,18.56,2264.285,571.686,400.5585,9.686575,1.77835,250.087,249.885,250.013,296.09259288605,295.0378555302,250.0645,249.52249999999998,699.413,700.1635,697.87,453.81100000000004,450.053,477.3995,449.98749999999995,65.7,1.72
2017-04-15 07:00:00,53.32,18.85,2271.74,571.0899999999999,399.283,9.59578,1.78637,249.829,250.0185,249.952,296.13941111395,294.9375901285,249.735,249.9225,700.713,699.8910000000001,698.154,446.49199999999996,447.644,453.8005,444.578,64.22,3.45
2017-04-15 08:00:00,53.32,18.85,2488.7749999999996,562.8665,399.3005,9.579915,1.78251,250.35750000000002,250.119,249.67649999999998,296.18622934175,295.4548435208,250.1465,249.78199999999998,700.7335,699.283,700.236,453.5655,448.4975,447.12300000000005,446.5175,65.12,2.17
2017-04-15 09:00:00,53.32,18.85,2242.19,485.855,400.72450000000003,9.89517,1.708615,249.961,250.414,249.7615,296.23304756965,296.20212958435,250.041,249.577,704.9079999999999,701.2484999999999,700.337,458.447,447.485,455.5745,449.5425,64.86,2.8
2017-04-15 10:00:00,53.32,18.85,586.83497747745,495.93449999999996,399.1935,9.360595,1.731155,250.9155,249.7665,250.2095,296.27986579745,296.94941564789997,250.404,250.15949999999998,701.619,698.2785,699.0715,444.13599999999997,427.817,456.259,444.5435,65.33,1.78
2017-04-15 11:00:00,53.32,18.85,2035.495,437.1815,400.66650000000004,9.34518,1.661305,250.275,250.12099999999998,250.24099999999999,296.32668402535,297.6967017115,250.425,250.002,698.827,699.104,699.7995,423.4575,449.269,458.7925,445.3185,64.99,2.18
2017-04-15 12:00:00,53.32,18.85,1805.405,451.39750000000004,401.11199999999997,9.741875,1.732325,249.9925,250.066,249.92899999999997,296.37350225315,287.84150619835,250.246,250.0505,700.256,700.4585,699.229,459.6195,447.00350000000003,449.087,447.696,65.66,1.62
2017-04-15 13:00:00,53.32,18.85,1959.445,452.045,400.34950000000003,9.492239999999999,1.735475,249.9745,250.251,250.001,296.420320481,288.36976652895,249.89,249.72250000000003,698.6595,700.4175,699.635,449.4395,449.137,470.885,450.29,65.31,2.07
2017-04-15 14:00:00,53.32,18.85,2123.09,507.639,400.25300000000004,9.28444,1.7696049999999999,249.99849999999998,250.0935,250.1655,296.46713870885,289.10687396695005,250.049,249.93349999999998,698.9735000000001,700.226,700.1120000000001,453.1255,450.724,461.911,451.23400000000004,64.83,2.26
2017-04-15 15:00:00,53.32,18.85,2094.45,479.416,400.1595,9.495574999999999,1.774515,249.829,249.947,250.178,296.51395693669997,289.84398140495,250.024,250.16500000000002,698.7235000000001,699.7439999999999,698.7175,459.03999999999996,451.7355,492.8595,451.8595,65.1,2.67
2017-04-15 16:00:00,54.26,17.54,1910.05,476.0545,399.998,9.49188,1.77235,249.962,250.869,249.9565,296.56077516455,290.58108884294995,249.04700000000003,249.916,698.8285000000001,698.6510000000001,699.2415000000001,451.4375,451.1815,486.308,449.2025,65.42,2.45
2017-04-15 17:00:00,54.26,17.54,1754.6,466.3125,400.024,9.37367,1.768585,250.022,250.13850000000002,249.9255,296.60759339239996,291.318196281,249.9825,249.55,697.8834999999999,702.5375,703.0045,371.039,449.379,464.94500000000005,447.8985,65.57,1.94
2017-04-15 18:00:00,54.26,17.54,1890.805,561.557,399.626,9.305265,1.78173,249.9635,250.308,249.829,296.65441162025,292.055303719,250.1205,249.9335,697.9169999999999,700.233,700.5215000000001,448.32849999999996,445.8425,454.15250000000003,446.986,65.08,2.77
2017-04-15 19:00:00,54.26,17.54,2054.6800000000003,558.456,400.631,9.59464,1.767915,249.93099999999998,250.0245,250.1625,296.70122984809996,292.79241115704997,249.887,249.952,698.632,698.8109999999999,698.7355,451.4495,449.6495,467.36,451.033,64.37,3.15
2017-04-15 20:00:00,54.26,17.54,2075.04,549.0135,399.908,9.534575,1.784775,249.9385,249.988,250.203,296.74804807595,293.52951859505004,250.0915,250.154,699.0455,699.9675,699.9705,451.9285,449.193,457.524,446.3665,63.64,2.61
2017-04-15 21:00:00,54.26,17.54,2255.385,549.163,400.7395,9.436665,1.79633,249.829,249.865,249.763,296.7948663038,294.26662603305,249.88299999999998,249.848,698.913,699.8979999999999,698.723,455.625,449.0165,472.1655,448.6605,63.93,3.8
2017-04-15 22:00:00,54.26,17.54,2230.4700000000003,577.4335,399.32550000000003,9.75079,1.7947549999999999,249.9075,249.7485,249.95850000000002,296.84168453165,295.00373347105,250.3055,249.97,700.2075,699.512,698.7305,420.2105,444.4,459.156,444.7935,64.97,2.25
2017-04-15 23:00:00,54.26,17.54,1894.375,567.675,399.87649999999996,9.73296,1.7894700000000001,250.086,250.566,250.2095,296.8885027595,295.74084090910003,249.60750000000002,249.93349999999998,700.504,700.0360000000001,699.3845,441.55899999999997,453.812,465.5525,449.5815,64.34,3.66
2017-04-16 00:00:00,54.26,17.54,2203.52,571.7004999999999,399.625,9.39649,1.79284,250.2425,250.567,250.13400000000001,296.93532098735,296.4779483471,249.99099999999999,250.3905,698.159,700.3595,696.2505,430.135,451.738,477.674,451.753,65.11,2.46
2017-04-16 01:00:00,50.03,24.09,1989.725,565.899,399.967,9.635549999999999,1.78839,249.964,250.2375,250.049,296.98213921520005,297.21505578514996,249.993,250.195,699.9694999999999,699.4255,697.7365,444.93600000000004,445.673,485.294,442.89750000000004,65.07,2.47
2017-04-16 02:00:00,50.03,24.09,1760.74,565.712,399.2285,9.654935,1.78992,250.1325,250.2475,250.2265,297.02895744305,297.95216322315,250.136,250.1805,701.106,700.7555,701.1165,453.74,454.88,465.54999999999995,449.60249999999996,65.52,1.89
2017-04-16 03:00:00,50.03,24.09,1962.615,498.942,401.18899999999996,9.866385000000001,1.71022,249.7,249.60000000000002,250.074,297.07577567090004,298.68927066115,249.926,249.9025,702.3245,699.5795,698.308,449.6505,445.489,449.438,445.221,65.76,1.17
2017-04-16 04:00:00,50.03,24.09,2273.965,502.52700000000004,399.756,9.36571,1.745365,249.8465,250.674,249.8865,297.12259389875,299.42637809915004,249.915,249.97,701.3445,699.3165,699.9590000000001,447.8595,450.257,458.331,446.798,64.89,2.17
2017-04-16 05:00:00,50.03,24.09,2532.24,504.873,400.394,9.95921,1.76335,249.6855,250.55349999999999,249.82600000000002,297.16941212660004,300.1634855372,250.169,249.72449999999998,700.1410000000001,699.769,699.8855000000001,449.77,449.821,455.97900000000004,449.68899999999996,65.77,1.3
2017-04-16 06:00:00,50.03,24.09,2361.07,498.1705,399.57550000000003,9.960049999999999,1.7672750000000002,249.9615,250.629,249.865,297.21623035445,300.90059297519997,250.083,249.9895,699.97,702.338,699.8295,449.9515,449.32349999999997,451.28049999999996,448.47,64.01,1.31
2017-04-16 07:00:00,49.76,24.21,2165.66,505.376,399.2825,9.568695,1.7877999999999998,249.8915,249.976,249.7125,297.26304858225,301.63770041325,250.046,249.9425,702.817,701.037,701.7940000000001,449.8985,450.55150000000003,460.9225,449.468,63.97,2.98
2017-04-16 08:00:00,49.76,24.21,2283.18,414.02599999999995,401.04200000000003,9.734805,1.6679849999999998,250.6645,250.0795,249.939,297.30986681015,294.70666470515005,250.364,250.1925,701.29,703.549,700.482,462.3845,453.7185,455.71400000000006,449.8885,63.71,2.76
2017-04-16 09:00:00,49.76,24.21,2483.385,434.83799999999997,400.8465,10.135200000000001,1.74506,249.95850000000002,250.459,249.7655,297.35668503795,294.73257689624995,250.116,249.873,701.3235,699.508,700.19,448.512,450.159,457.171,449.2935,64.6,2.58
