date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-04-16 10:00:00,49.76,24.21,2152.12,535.5039999999999,398.19550000000004,9.90333,1.73651,249.829,250.3665,249.792,297.40350326585,294.78017071665,249.9185,249.8555,694.506,695.091,693.8415,455.7555,446.429,451.12,452.00149999999996,63.04,4.83
2017-04-16 11:00:00,49.76,24.21,1943.105,524.9635000000001,400.03200000000004,9.44908,1.733635,250.049,249.8275,250.284,297.45032149365,294.827764537,250.01,249.8945,598.7505000000001,599.7375,600.9455,451.1865,453.4365,453.6925,447.813,63.28,4.77
2017-04-16 12:00:00,49.76,24.21,2085.7,530.95,399.902,9.52758,1.75403,250.502,249.86450000000002,250.035,297.49713972155,294.87535835735,250.3145,250.03199999999998,599.602,601.523,600.6759999999999,451.0795,449.69849999999997,452.40250000000003,450.475,64.53,2.86
2017-04-16 13:00:00,49.76,24.21,2045.145,540.461,399.9815,9.65813,1.755735,250.1005,249.2825,250.1165,297.54395794935,294.92295217775,250.07,249.999,599.996,598.4065,598.8995,447.562,451.223,465.545,449.457,64.43,3.34
2017-04-16 14:00:00,49.76,24.21,1877.125,550.9465,399.685,9.372245,1.749915,250.2005,249.80200000000002,250.018,297.59077617720004,294.97054599815,250.20850000000002,249.988,601.653,600.474,599.6600000000001,454.6585,452.1815,468.523,449.361,63.71,3.18
2017-04-16 15:00:00,49.76,24.21,1994.935,522.2135000000001,400.91700000000003,9.243870000000001,1.726305,250.034,249.31,249.86399999999998,297.63759440505,295.01813981855,249.7875,250.1005,601.2909999999999,601.0730000000001,600.921,476.052,453.821,474.087,454.9345,64.51,3.02
2017-04-16 16:00:00,49.93,22.17,2065.495,525.8955,400.619,9.467185,1.730855,249.94299999999998,249.7945,250.2185,297.68441263290003,295.06573363894995,250.007,249.976,601.6785,599.258,600.153,391.627,416.7255,430.4135,418.997,64.86,2.75
2017-04-16 17:00:00,49.93,22.17,1978.4450000000002,522.59,399.922,9.591135000000001,1.733225,249.89299999999997,249.78449999999998,250.129,297.73123086075,295.11332745935,250.03449999999998,249.9135,599.1945,599.469,600.2885,197.7905,399.5655,421.2545,397.879,63.95,3.52
2017-04-16 18:00:00,49.93,22.17,1942.255,504.9135,399.66200000000003,9.2553,1.714385,250.049,249.7885,250.1645,297.7780490886,295.1609212797,250.002,249.971,600.443,599.559,602.198,202.73444117645,400.2205,430.4425,401.128,64.73,2.77
2017-04-16 19:00:00,49.93,22.17,2274.4300000000003,518.5955,400.10799999999995,9.428715,1.7362549999999999,249.7635,249.526,250.017,297.82486731645,295.20851510005,250.03949999999998,250.072,600.6315,599.4185,600.5005,400.161,399.867,418.736,404.1495,64.99,2.33
2017-04-16 20:00:00,49.93,22.17,2124.265,528.8455,400.9365,9.749475,1.7487249999999999,249.721,249.6235,250.273,297.8716855443,295.25610892045,250.005,250.049,597.6610000000001,603.037,600.2495,400.391,396.8215,393.562,400.905,64.35,2.37
2017-04-16 21:00:00,49.93,22.17,2111.2749999999996,523.205,400.185,9.639735,1.74268,250.0095,250.062,250.269,297.91850377215,295.30370274085,249.921,250.06150000000002,601.313,599.7805000000001,600.5284999999999,400.935,400.497,425.43,400.13149999999996,63.07,3.82
2017-04-16 22:00:00,49.93,22.17,2185.295,523.947,399.029,9.611709999999999,1.74447,250.04950000000002,250.0885,249.9715,297.965322,295.35129656125,250.1525,249.7885,600.0645,600.2045,600.6835,400.20799999999997,398.54449999999997,420.326,399.9425,64.72,2.41
2017-04-16 23:00:00,49.93,22.17,2248.975,517.6185,400.3735,9.71791,1.730365,249.95600000000002,250.3145,249.9785,298.01214022785,295.39889038165,249.829,249.75799999999998,597.833,601.4825000000001,601.0755,402.25,400.62850000000003,430.92150000000004,398.7335,63.34,4.09
2017-04-17 00:00:00,49.93,22.17,2166.1400000000003,508.98400000000004,399.561,9.448039999999999,1.7356150000000001,250.01049999999998,249.716,250.2655,298.0589584557,295.44648420205,250.1155,250.107,601.1295,598.4615,599.7529999999999,400.423,398.4335,424.7885,403.22299999999996,63.56,3.27
2017-04-17 01:00:00,53.2,18.0,1806.25,520.02,399.5235,9.335059999999999,1.738815,250.041,250.621,249.829,298.10577668355,295.4940780224,249.95850000000002,250.329,598.596,599.2655,600.873,398.9755,399.72349999999994,383.69899999999996,400.41200000000003,63.49,3.43
2017-04-17 02:00:00,53.2,18.0,1858.9515609756,505.40250000000003,400.0695,9.607890000000001,1.68846,249.95049999999998,249.7835,249.813,298.1525949114,295.54167184275,249.96550000000002,249.813,598.4649999999999,601.4205,600.671,399.242,398.0525,415.121,398.3865,63.36,4.12
2017-04-17 03:00:00,53.2,18.0,1819.92,489.52200000000005,400.3135,9.461590000000001,1.663735,249.9955,249.78699999999998,250.18,298.19941313925,295.58926566315,249.923,249.94650000000001,601.876,601.0125,599.8734999999999,400.554,398.4955,411.7335,398.601,64.84,2.41
2017-04-17 04:00:00,53.2,18.0,2084.255,524.8489999999999,400.55600000000004,9.636035,1.70884,249.829,250.56099999999998,250.1355,298.2462313671,295.63685948355,249.92000000000002,250.018,600.3115,600.4765,600.653,397.93050000000005,399.9605,413.44100000000003,400.4765,63.85,3.36
2017-04-17 05:00:00,53.2,18.0,2013.42,542.3199999999999,399.5055,9.724535,1.7466300000000001,249.983,250.258,250.01100000000002,298.29304959495,295.68445330395,250.0605,250.41199999999998,601.546,599.173,600.97,399.926,399.63599999999997,394.007,400.8465,64.95,2.73
2017-04-17 06:00:00,53.2,18.0,2110.105,548.8515,400.8605,9.340945,1.7572,249.9935,249.6135,249.88099999999997,298.3398678228,295.73204712435,249.96949999999998,249.96550000000002,599.562,598.586,600.847,401.034,399.2655,396.65999999999997,400.57050000000004,65.36,1.86
2017-04-17 07:00:00,50.67,22.08,1726.325,541.029,401.183,9.392575,1.7534399999999999,250.2475,249.838,249.978,298.38668605065,295.77964094475,250.1375,251.22050000000002,600.4225,601.2845,600.8975,403.98400000000004,399.4495,389.64300000000003,404.01750000000004,65.45,1.58
2017-04-17 08:00:00,50.67,22.08,1895.835,494.995,399.2795,9.491055,1.70777,250.1395,250.0755,250.049,298.43350427845,295.82723476505,250.1535,251.40300000000002,598.492,599.8,601.239,403.3965,398.4145,410.484,397.18,65.0,1.61
2017-04-17 09:00:00,50.67,22.08,2145.87,484.5935,400.0505,9.207654999999999,1.71535,249.829,249.91899999999998,249.893,298.48032250635,295.87482858545,250.27550000000002,251.8405,601.2845,599.5035,600.7635,403.755,399.6515,408.7465,404.20050000000003,65.39,1.45
2017-04-17 10:00:00,50.67,22.08,2124.415,476.94,400.401,9.620265,1.7220499999999999,250.03050000000002,250.38549999999998,250.14,298.52714073415,295.92242240585,250.232,249.249,600.2049999999999,600.535,599.7685,406.925,401.62,409.95050000000003,401.154,65.31,1.28
2017-04-17 11:00:00,50.67,22.08,1191.7153888889002,384.5659864315,399.3315,9.759725,1.623626131,249.9195,250.269,249.859,298.57395896205,295.97001622625,250.03050000000002,249.5225,664.4075,817.39595238095,711.9025,415.456,396.9025,393.804,400.053,65.37,2.48
2017-04-17 12:00:00,50.67,22.08,1866.25,342.65250000000003,399.658,9.65792,1.575995,250.161,250.132,250.47,298.62077718985,296.01761004665,250.1315,251.3815,605.2384999999999,646.171,601.355,412.49,399.8345,389.305,399.6545,65.72,1.48
2017-04-17 13:00:00,50.67,22.08,2021.6999999999998,448.5765,399.983,9.252025,1.6733850000000001,249.791,249.6545,249.748,298.66759541775,296.06520386705,249.596,250.7265,599.3309999999999,599.793,601.5219999999999,408.8905,399.707,400.8395,406.00800000000004,65.87,1.97
2017-04-17 14:00:00,50.67,22.08,2044.4450000000002,481.4065,400.1705,9.58732,1.730635,249.987,250.085,250.086,298.71441364555,296.11279768739996,250.269,250.882,600.346,598.952,599.963,407.664,402.67949999999996,409.674,404.30449999999996,65.1,2.3
2017-04-17 15:00:00,50.67,22.08,1545.73,465.1185,398.4115,9.736965,1.73918,250.124,250.3145,250.0645,298.76123187345,296.16039150775,250.101,250.075,603.0975,600.1020000000001,600.6020000000001,396.254,399.25649999999996,399.0455,398.5215,65.57,1.68
2017-04-17 16:00:00,52.17,18.69,1918.365,466.76599999999996,399.62199999999996,9.315090000000001,1.737085,249.993,250.215,249.911,298.80805010125,296.20798532815,250.0585,250.2835,600.529,599.824,599.3785,401.771,401.2585,398.9115,400.77099999999996,64.6,2.58
2017-04-17 17:00:00,52.17,18.69,964.605325,423.69899999999996,399.76599999999996,9.058430000000001,1.671745,250.0135,250.00650000000002,249.9155,298.8548683291,296.25557914855,250.269,249.841,601.6275,603.4175,601.674,400.814,401.1735,428.606,416.75800000000004,64.91,2.38
2017-04-17 18:00:00,52.17,18.69,1789.3600000000001,430.06,400.009,9.06907,1.65186,249.946,249.264,249.51350000000002,298.90168655695,296.30317296895,250.3545,250.054,604.0485000000001,601.6415,603.1025,394.8895,400.63149999999996,460.61850000000004,411.6975,65.38,1.57
2017-04-17 19:00:00,52.17,18.69,1572.25928,413.539,398.8485,9.498885,1.628565,220.2495,219.5885,219.727,298.9485047848,296.35076678935,250.173,249.914,698.5619999999999,700.831,699.797,407.3425,399.0965,497.1085,440.77549999999997,64.6,2.25
2017-04-17 20:00:00,52.17,18.69,2040.04,439.453,399.6965,9.396985,1.6936749999999998,219.904,219.89,219.9445,298.99532301265,296.39836060975,249.732,249.99200000000002,699.4514999999999,700.4725000000001,699.078,398.748,399.937,494.46950000000004,404.757,64.47,2.29
2017-04-17 21:00:00,52.17,18.69,2104.685,467.42449999999997,400.1885,9.31315,1.73788,219.946,220.679,219.6395,299.0421412405,296.44595443009996,249.7405,249.69,699.262,702.984,700.9594999999999,400.2635,399.7935,425.2795,406.6485,64.83,2.14
2017-04-17 22:00:00,52.17,18.69,2085.94,467.89200000000005,399.07000000000005,9.654755,1.741095,219.887,219.56799999999998,219.7885,299.08895946835,296.49354825045,249.7825,249.088,699.492,700.369,699.3205,403.627,400.1185,436.30449999999996,420.6725,63.86,2.7
2017-04-17 23:00:00,52.17,18.69,2126.235,473.9525,399.889,9.789325,1.750515,219.946,220.6885,219.587,299.13577769619997,296.54114207085,250.301,249.6655,700.8145,701.428,698.492,399.049,400.23,427.787,422.408,64.29,2.16
2017-04-18 00:00:00,52.17,18.69,1946.49,474.39700000000005,399.2655,9.470040000000001,1.75108,219.946,221.279,219.685,299.18259592405,296.58873589125,249.6185,249.3785,698.7925,699.972,699.4345,400.05899999999997,400.89099999999996,429.5435,404.737,64.55,1.9
2017-04-18 01:00:00,57.17,10.91,2174.96,548.3765,399.66549999999995,9.397795,1.749635,219.946,219.88,219.8305,299.22941415189996,296.63632971165,250.019,249.227,700.9945,699.8885,700.337,399.568,402.3985,459.33849999999995,400.84900000000005,65.01,1.64
2017-04-18 02:00:00,57.17,10.91,1942.645,526.8135,399.89,9.68311,1.740965,219.9695,219.579,219.89600000000002,299.27623237975,296.68392353205,250.089,249.99599999999998,700.183,698.809,698.9525,399.76750000000004,397.205,493.986,403.613,64.37,1.69
2017-04-18 03:00:00,57.17,10.91,1929.565,509.926,398.74649999999997,9.617455,1.74414,219.92649999999998,220.1025,219.59300000000002,299.32305060759995,296.73151735245,249.97199999999998,250.3655,697.207,702.1315,697.2135000000001,405.305,402.23,454.452,406.25649999999996,65.18,1.52
2017-04-18 04:00:00,57.17,10.91,1647.1567742424,503.4645,400.0315,9.25253,1.74508,219.76,219.86849999999998,219.9075,299.36986883545,296.7791111728,250.1995,249.949,701.5264999999999,698.9224999999999,699.2895000000001,403.92150000000004,400.611,465.308,414.03700000000003,64.64,1.93
2017-04-18 05:00:00,57.17,10.91,1792.13,349.0715,401.074,9.351109999999998,1.53185,219.897,219.9325,219.824,299.4166870633,296.82670499315,250.13299999999998,249.22050000000002,698.9670000000001,699.8495,700.1105,396.23400000000004,399.5525,461.312,402.33799999999997,64.62,2.03
2017-04-18 06:00:00,57.17,10.91,1472.1778,334.7695,399.156,9.14431,1.55984,219.9245,219.6855,219.46300000000002,299.46350529115,296.87429881355,250.077,249.409,702.2370000000001,699.865,701.329,400.0915,399.699,473.41700000000003,401.92949999999996,65.01,1.58
2017-04-18 07:00:00,55.87,12.85,1805.855,407.307,400.3695,9.141639999999999,1.55839,219.97,219.507,219.829,299.510323519,296.92189263395,250.2665,250.401,698.7265,699.616,699.3634999999999,402.2285,400.78650000000005,428.6265,406.6515,64.95,1.54
2017-04-18 08:00:00,55.87,12.85,1778.875,475.009,399.2765,9.468435,1.670935,220.0335,220.0275,219.727,299.55714174685,296.96948645435,250.154,249.132,700.6,700.0245,699.042,397.9715,400.486,455.00149999999996,403.4955,64.54,1.79
2017-04-18 09:00:00,55.87,12.85,1835.94,513.306,401.074,9.50879,1.71777,219.507,220.825,219.507,299.60395997470005,297.01708027475,250.269,250.708,714.697,709.707,696.56,367.188,411.984,636.787,432.578,64.96,1.63
2017-04-18 10:00:00,55.87,12.85,1835.94,513.306,401.074,9.50879,1.71777,219.507,220.825,219.507,299.65077820255,297.06467409510003,250.269,250.708,714.697,709.707,696.56,367.188,411.984,636.787,432.578,63.17,3.22
2017-04-18 11:00:00,55.87,12.85,2223.96,513.7015,399.6675,9.35321,1.728285,220.089,220.10399999999998,219.904,299.69759643035,297.11226791545005,250.2135,249.664,701.056,700.7685,699.9775,402.05150000000003,395.2695,450.80150000000003,420.642,64.94,1.67
2017-04-18 12:00:00,55.87,12.85,1976.15,488.111,399.653,9.636285,1.71386,220.04399999999998,220.06349999999998,219.6515,299.74441465825,297.15986173585,250.125,249.65300000000002,699.5225,699.321,700.0775000000001,399.68100000000004,400.9165,455.129,409.80150000000003,64.96,1.87
2017-04-18 13:00:00,55.87,12.85,1695.52,505.7515,400.5005,9.417919999999999,1.70874,220.1005,220.228,219.534,299.79123288605,297.20745555625,250.07049999999998,249.8865,699.315,700.2785,699.2750000000001,400.9475,397.558,456.953,415.4705,64.34,2.08
2017-04-18 14:00:00,55.87,12.85,2093.355,479.00800000000004,399.7635,9.170395,1.7021950000000001,219.4275,219.906,219.507,299.83805111395,297.25504937665005,250.26,249.734,700.269,700.373,699.9075,400.159,399.8775,451.3375,403.6305,65.77,1.59
2017-04-18 15:00:00,55.87,12.85,1230.4246521739,464.1485,399.2415,9.487805,1.6996600000000002,219.49450000000002,220.369,219.94150000000002,299.88486934175,297.30264319705,251.2945,249.973,701.4780000000001,701.712,700.7555,400.057,399.8375,452.8655,416.81500000000005,64.16,3.08
2017-04-18 16:00:00,57.76,11.15,1643.21,391.9205,400.717,9.554385,1.60964,219.6795,219.93849999999998,219.6775,299.93168756965,297.35023701745,250.483,249.688,702.105,702.136,700.0899999999999,408.921,399.4715,452.3035,414.5385,64.9,2.11
2017-04-18 17:00:00,57.76,11.15,1691.205,403.6205,401.08799999999997,9.202165,1.63842,219.664,220.017,219.78199999999998,299.97850579745,297.39783083780003,249.735,251.002,703.803,711.5635,705.4465,402.756,399.901,450.9625,441.2635,64.52,2.92
2017-04-18 18:00:00,57.76,11.15,1629.75,409.27099999999996,399.8405,9.57902,1.604775,219.63049999999998,219.7855,219.411,300.02532402535,297.44542465815005,250.156,251.9255,698.9825000000001,700.5235,699.7495,406.03,401.279,453.14750000000004,421.339,64.86,2.41
2017-04-18 19:00:00,57.76,11.15,1790.5,430.6015,399.661,9.81892,1.636585,219.89749999999998,219.847,219.57150000000001,300.07214225315,297.49301847854997,250.059,249.61450000000002,700.0889999999999,700.6324999999999,700.8515,404.312,398.052,450.673,408.797,64.9,2.21
2017-04-18 20:00:00,57.76,11.15,1331.71355882355,437.3125,399.269,9.32414,1.6468349999999998,219.8995,219.92149999999998,219.72,300.11896048100004,297.54061229895,250.0375,250.7125,703.01,703.159,701.2985,410.29650000000004,401.871,455.4115,405.105,64.4,2.58
2017-04-18 21:00:00,57.76,11.15,1788.135,370.78167175575004,398.5835,9.239635,1.5552223674499999,219.946,220.0315,219.6895,300.16577870885,297.58820611935005,250.1695,251.017,849.6806254753,811.56294848485,869.72770895525,658.44409586465,672.6915819672,691.38344368135,215.76299468085,64.4,2.58
2017-04-18 22:00:00,57.76,11.15,1861.185,301.44722137405,389.04325482625,9.240965,1.5450629355999999,219.946,219.6465,219.27100000000002,300.21259693670004,297.63579993975,250.125,250.894,848.4395342205501,812.8273121212001,855.89435074625,620.7149680451,667.6151885246,692.01789423075,262.60081382975,64.4,2.58
2017-04-18 23:00:00,57.76,11.15,1831.5149999999999,410.283,400.211,9.2665,1.6087850000000001,219.946,219.5865,219.358,300.25941516455,297.68339376015,250.049,249.2355,700.5915,704.135,700.9705,231.45840625,403.3995,555.72192857145,354.85910076045,64.4,2.58
2017-04-19 00:00:00,57.76,11.15,964.7271336207,326.73153125,400.1345,9.146145,1.5442189681,219.9385,219.29149999999998,219.618,300.30623339240003,297.7309875805,250.0925,249.3725,714.5235,797.13513157895,816.386,406.586,397.869,519.4975,427.8695,64.1,3.19
2017-04-19 01:00:00,57.12,13.04,665.2197456896499,245.95342173915,399.05951724140004,9.15483,1.5344491808499998,219.946,220.40300000000002,219.585,300.35305162025,297.77858140085004,250.164,250.6685,705.4135,709.7149999999999,706.9390000000001,403.65250000000003,397.7305,629.4587013889,407.32050000000004,65.24,2.11
2017-04-19 02:00:00,57.12,13.04,1910.71,280.416,399.33299999999997,9.17907,1.5259277553000001,219.946,220.1165,219.4235,300.3998698481,297.82617522124997,250.129,250.32600000000002,708.704,706.4090000000001,708.5405000000001,403.0435,399.40250000000003,466.131,406.828,64.76,2.25
2017-04-19 03:00:00,57.12,13.04,662.4552874999999,353.41700000000003,399.799,9.09253,1.56088772725,219.946,219.8635,219.78050000000002,300.44668807595,297.87376904165,250.049,250.03199999999998,699.0944999999999,702.1595,703.358,406.1725,400.555,454.92600000000004,410.4545,64.84,2.1
2017-04-19 04:00:00,57.12,13.04,1727.72,264.54991406249997,399.9075,10.030149999999999,1.5385364542,219.946,220.3625,219.4095,300.4935063038,297.92136286205005,250.049,249.89600000000002,700.2465,699.9835,699.8565000000001,399.2255,399.5865,450.698,401.21500000000003,65.1,1.92
2017-04-19 05:00:00,57.12,13.04,986.77940934065,322.29499999999996,399.7625,9.819980000000001,1.5435922310999999,219.97500000000002,219.3835,219.393,300.54032453165,297.96895668244997,250.049,249.96699999999998,699.9565,700.0074999999999,699.0255,397.5525,399.804,448.869,399.899,64.81,1.87
2017-04-19 06:00:00,57.12,13.04,1949.245,301.693,400.5238846154,9.60653,1.5332963661,219.946,219.882,219.5595,300.5871427595,298.01655050285,250.059,249.8095,698.8555,704.213,702.9165,405.633,398.96450000000004,463.08349999999996,402.453,64.89,1.55
2017-04-19 07:00:00,57.12,13.04,2235.885,434.32000000000005,400.6655,9.672295,1.6497350000000002,219.946,220.0515,219.4755,300.63396098735,298.0641443232,250.0575,250.1055,699.4635,701.319,700.336,399.2115,400.1465,463.554,398.24649999999997,65.01,1.66
2017-04-19 08:00:00,57.12,13.04,2074.365,462.55150000000003,399.9315,9.821069999999999,1.69672,220.055,219.995,219.4745,300.6807792152,298.11173814355004,250.148,250.0325,700.8545,699.7135000000001,699.73,403.1115,400.341,466.2745,404.62850000000003,65.02,1.42
2017-04-19 09:00:00,57.12,13.04,2079.435,460.755,400.637,9.38981,1.712825,220.0455,219.316,219.688,300.72759744305,298.15933196394997,250.0925,249.25150000000002,703.3515,700.106,696.79,401.37649999999996,399.867,495.6205,407.197,65.02,1.42
2017-04-19 10:00:00,57.12,13.04,2766.1,443.65049999999997,399.756,9.563780000000001,1.73352,219.946,219.95,219.5405,300.7744156709,298.20692578435,250.17399999999998,249.7335,700.282,700.405,699.5895,398.47749999999996,400.577,548.6355000000001,547.225,63.14,3.65
2017-04-19 11:00:00,57.12,13.04,2324.0,424.07399999999996,400.1005,9.704355,1.723515,220.11450000000002,220.0765,219.964,300.82123389875,298.25451960475004,250.2535,249.6325,696.5065,700.1095,699.082,403.929,402.97950000000003,545.4285,541.0115000000001,63.13497532385,3.6476347599
2017-04-19 12:00:00,57.12,13.04,2730.9,438.719,401.00149999999996,9.641684999999999,1.744385,219.946,219.66899999999998,219.84550000000002,300.8680521266,298.30211342514997,250.1455,250.0275,699.81,700.9235,700.277,403.75,400.8355,549.153,552.4359999999999,63.1249814929,3.6429304149000004
2017-04-19 13:00:00,57.12,13.04,2877.42,537.336,399.68399999999997,10.043600000000001,1.73783,219.892,219.70850000000002,219.7055,300.91487035445,298.3497072455,250.155,249.93,700.424,699.9095,700.7529999999999,402.664,401.9055,464.7875,467.454,63.114987661949996,3.6382260699
2017-04-19 14:00:00,57.12,13.04,2296.585,529.8265,398.251,9.921009999999999,1.72428,220.164,219.9345,219.50099999999998,300.96168858225,298.39730106585,250.23000000000002,249.8275,698.719,700.8340000000001,699.6765,402.3615,401.3625,453.074,446.0875,63.10499383095,3.63352172495
2017-04-19 15:00:00,57.12,13.04,2714.9049999999997,558.082,399.35249999999996,9.621929999999999,1.75993,219.81900000000002,220.002,220.404,301.00850681015,298.44489488625004,249.829,249.85950000000003,705.647,699.2739999999999,703.5930000000001,400.092,399.61800000000005,457.461,449.15,63.095,3.62881737995
2017-04-19 16:00:00,56.95,12.94,2646.04,554.2465,400.5905,9.912230000000001,1.75381,220.0695,221.42000000000002,221.3055,301.05532503795,298.49248870664997,250.087,250.03050000000002,691.115,697.577,693.3235,399.41,401.64,448.12750000000005,453.05899999999997,63.085006169050004,3.6241130349499997
2017-04-19 17:00:00,56.95,12.94,2153.75,549.3375,399.9135,9.736505,1.7490100000000002,249.9325,249.815,250.11950000000002,301.10214326585,298.54008252705,250.0265,249.957,598.9935,600.2425000000001,599.0799999999999,400.5005,399.8655,404.1995,404.2605,63.07501233805,3.61940868995
2017-04-19 18:00:00,56.95,12.94,2669.095,506.592,399.192,9.882549999999998,1.69075,249.995,250.0575,249.8315,301.14896149365,298.58767634745004,250.11599999999999,249.822,599.0855,599.4145000000001,600.8955000000001,400.496,399.1645,402.4565,401.6735,63.0650185071,3.614704345
2017-04-19 19:00:00,56.95,12.94,2749.565,514.012,399.5335,9.89494,1.700935,249.921,249.89350000000002,249.7995,301.19577972155,298.63527016784997,250.103,250.06150000000002,601.885,600.8345,599.6885,401.568,399.2895,396.5985,398.632,63.05502467615,3.6100000000000003
2017-04-19 20:00:00,56.95,12.94,2728.8599999999997,524.0155,400.70799999999997,9.83305,1.711975,250.06,250.3565,249.7715,301.24259794935,298.6828639882,250.049,250.01749999999998,599.944,600.2425000000001,599.518,396.827,399.61850000000004,402.175,399.25750000000005,63.05,3.605295655
2017-04-19 21:00:00,56.95,12.94,2093.045,537.6400000000001,399.3485,9.92544,1.73394,249.94600000000003,249.522,249.82150000000001,301.2894161772,298.73045780855,250.0455,249.9475,599.6275,600.9680000000001,601.3035,399.0425,398.754,403.66200000000003,401.851,63.0324190564,3.60059131005
2017-04-19 22:00:00,56.95,12.94,2575.365,548.685,400.23400000000004,9.678075,1.745825,250.064,250.24,249.7235,301.33623440505,298.77805162895004,250.059,250.139,599.8315,600.864,600.7835,400.058,400.375,403.6395,400.327,62.99745143385,3.59588696505
2017-04-19 23:00:00,56.95,12.94,2510.185,536.3599999999999,399.9645,9.73505,1.72907,250.0855,249.75900000000001,249.829,301.3830526329,298.82564544934996,250.049,249.829,597.8965000000001,599.582,599.047,399.499,400.55150000000003,402.238,402.211,62.962483811300004,3.5911826200499997
2017-04-20 00:00:00,56.95,12.94,2216.7799999999997,545.9445000000001,399.83050000000003,9.816815,1.7445300000000001,250.1585,250.137,249.8055,301.42987086075,298.87323926975,250.049,250.059,598.6389999999999,599.6800000000001,599.9655,400.778,400.444,401.358,401.2335,62.9275161887,3.58647827505
2017-04-20 01:00:00,57.18,12.01,2629.59,525.807,399.17600000000004,9.77694,1.717255,249.9525,249.8405,249.656,301.4766890886,298.92083309015004,249.886,250.0795,601.5435,599.63,599.696,396.0185,399.02700000000004,400.655,400.0245,62.89254856615,3.5817739301
2017-04-20 02:00:00,57.18,12.01,1842.975,474.5485,399.78700000000003,9.99538,1.64643,249.8145,249.839,250.1295,301.52350731645,298.96842691054997,249.9865,250.0065,599.558,598.1225,599.8665000000001,427.4495,403.15700000000004,401.7625,401.867,62.8575809436,3.5770695851000003
2017-04-20 03:00:00,57.18,12.01,2190.1499999999996,506.9285,400.558,9.739674999999998,1.68605,250.115,249.89350000000002,250.072,301.5703255443,299.0160207309,249.849,249.95850000000002,602.2895000000001,593.6759999999999,604.3745,392.5765,402.3085,401.32550000000003,402.40200000000004,62.84,3.5723652401
2017-04-20 04:00:00,57.18,12.01,2485.835,532.204,399.67449999999997,9.55538,1.724,250.0395,249.7265,249.9545,301.61714377215,299.06361455125,249.98399999999998,249.8,599.9465,266.72844966440005,599.853,398.7645,399.13,404.271,401.54949999999997,64.93,3.57
2017-04-20 05:00:00,57.18,12.01,2049.27,520.5955,399.264,9.945605,1.7096,249.9515,250.25799999999998,249.9885,301.66396199999997,299.11120837165004,250.0575,249.8675,599.4304999999999,473.74,599.8185,393.3605,395.946,403.8275,386.9975,64.94,3.49
2017-04-20 06:00:00,57.18,12.01,2460.8900000000003,545.279,400.18899999999996,9.597805000000001,1.741635,249.89,250.483,249.95,301.71078022785,299.15880219204996,250.109,249.89800000000002,597.759,282.33156060604995,600.685,403.545,398.9925,400.4675,402.2455,65.77,3.93
2017-04-20 07:00:00,53.51,16.52,2511.91,545.461,399.96849999999995,9.92519,1.741565,250.1605,249.5325,249.8135,301.75759845569996,299.20639601245,250.1255,249.773,599.8525,658.3485,599.379,397.0525,398.187,404.7505,398.0505,63.82,5.2
2017-04-20 08:00:00,53.51,16.52,2668.225,572.5844999999999,400.972,10.28475,1.77801,250.19150000000002,249.96699999999998,249.6395,301.80441668355,299.25398983285004,250.106,249.8795,602.0475,678.1215,600.2375,404.236,399.656,401.805,406.0005,62.99,5.09
2017-04-20 09:00:00,53.51,16.52,2034.96,560.7850000000001,399.5515,10.14105,1.76746,250.05599999999998,249.8275,250.026,301.85123491139996,299.3015836532,250.2105,249.984,600.112,601.6505,599.935,405.712,401.05899999999997,399.7965,410.62350000000004,63.48,4.7
2017-04-20 10:00:00,53.51,16.52,1743.8912500000001,539.0145,399.544,9.63378,1.735465,250.155,250.3145,250.013,301.89805313925,299.34917747354996,250.147,249.95749999999998,600.2905000000001,602.373,601.2929999999999,408.0405,402.50199999999995,402.898,405.808,64.29,4.73
2017-04-20 11:00:00,53.51,16.52,2167.925,540.979,401.60446153845,9.610759999999999,1.737025,250.13400000000001,249.675,249.966,301.94487136709995,299.39677129395,250.487,249.916,608.895,611.019,604.017,404.3175,413.9115,420.46799999999996,404.8405,65.73,2.54
2017-04-20 12:00:00,53.51,16.52,2442.725,510.41499999999996,401.0985,9.739460000000001,1.693835,250.058,249.8175,250.204,301.99168959495,299.44436511435003,250.049,249.829,600.9605,608.031,600.162,418.994,405.5905,415.4345,413.5325,65.92,2.59
2017-04-20 13:00:00,53.51,16.52,2190.09,528.1245,399.23,9.92183,1.716005,250.094,250.3425,249.84550000000002,302.0385078228,299.49195893474996,250.1375,250.037,600.9865,598.3705,599.3885,397.1395,402.5285,407.793,394.948,64.58,4.36
2017-04-20 14:00:00,53.51,16.52,2426.45,585.648,400.339,9.70246,1.79468,250.1165,249.93900000000002,249.9395,302.08532605065,299.53955275515,250.02550000000002,249.8595,600.0865,599.6715,599.5115000000001,415.15999999999997,400.432,409.37149999999997,401.608,65.52,3.14
2017-04-20 15:00:00,53.51,16.52,2471.265,594.0815,400.44,9.920770000000001,1.8069700000000002,249.799,250.2785,249.95499999999998,302.13214427845,299.58714657555004,249.9945,249.9665,601.866,600.4965,600.043,380.8735,403.875,405.671,407.5965,65.21,3.64
2017-04-20 16:00:00,50.22,23.8,1972.83,592.6225,400.09000000000003,9.588004999999999,1.8082099999999999,249.84,249.725,249.8795,302.17896250635,299.6347403959,250.00150000000002,250.1085,598.1925,600.0954999999999,599.528,403.868,400.807,413.02750000000003,405.658,64.46,3.93
2017-04-20 17:00:00,50.22,23.8,2005.84,436.195,400.6305,9.82375,1.59713,250.0135,250.0205,249.7405,302.22578073415,299.68233421624996,249.9395,249.912,601.5074999999999,600.4325,599.8185000000001,419.9445,404.196,407.14700000000005,408.3945,62.43,3.8764695009
2017-04-20 18:00:00,50.22,23.8,2012.5900000000001,466.798,401.0645,9.787054999999999,1.62988,249.92399999999998,250.2625,249.839,302.27259896205,299.72992803665,249.7625,249.829,599.329,599.327,600.3444999999999,416.078,409.8355,400.464,401.4285,62.79851800555,3.77
2017-04-20 19:00:00,50.22,23.8,2071.1949999999997,505.01750000000004,399.64099999999996,9.753115000000001,1.687215,250.05,249.64600000000002,250.2825,302.31941718985,299.77752185705003,250.0105,249.99349999999998,600.7905000000001,601.8355,599.7460000000001,403.08500000000004,404.341,409.913,398.8755,63.531481994450004,3.6635304991
2017-04-20 20:00:00,50.22,23.8,2412.385,508.5065,400.72249999999997,9.487925,1.69406,250.079,250.063,249.6245,302.36623541775,299.82511567744996,250.049,249.9315,606.252,403.5625,605.9225,413.75649999999996,402.73749999999995,405.6425,420.11749999999995,63.9,3.61
2017-04-20 21:00:00,50.22,23.8,2253.9049999999997,539.287,400.11699999999996,9.62765,1.733395,250.053,250.098,249.671,302.41305364555,299.87270949785,250.22050000000002,249.8895,600.5830000000001,593.36,601.4735000000001,404.6015,399.118,407.576,398.31500000000005,63.94,5.25
2017-04-20 22:00:00,50.22,23.8,1954.2849999999999,436.798,400.0215,9.68469,1.59478,250.04399999999998,250.22500000000002,249.8535,302.45987187345,299.92030331825003,250.368,249.8275,601.0909999999999,600.4960000000001,600.5755,405.17650000000003,399.174,401.6435,405.3395,65.32,2.63
2017-04-20 23:00:00,50.22,23.8,1287.89166666665,448.589,398.53700000000003,9.561735,1.613565,250.14600000000002,249.511,250.074,302.50669010125,299.9678971386,249.7505,250.1605,600.6790000000001,602.364,602.646,404.552,399.82050000000004,403.4325,411.1195,65.14,2.63
2017-04-21 00:00:00,50.22,23.8,2291.535,527.585,400.4855,9.426805,1.7141350000000002,250.0435,250.055,249.77,302.5535083291,300.01549095894995,250.161,249.778,601.562,602.655,599.946,407.75149999999996,399.209,401.80600000000004,402.97749999999996,65.07,2.62
2017-04-21 01:00:00,50.22,23.8,2418.79,559.5105,400.46950000000004,9.77461,1.764895,250.0675,250.4645,249.829,302.60032655695,300.06308477935,249.9505,249.623,600.4784999999999,463.45849999999996,602.2435,405.58050000000003,401.42499999999995,403.658,401.436,65.44,2.17
2017-04-21 02:00:00,50.22,23.8,2449.84,498.3835,400.0335,9.95287,1.67881,249.9385,249.83800000000002,250.32,302.64714478480005,300.11067859975003,250.04649999999998,249.9425,599.4034999999999,601.1445,599.244,406.08050000000003,397.866,413.1015,394.41949999999997,65.42,1.92
2017-04-21 03:00:00,50.22,23.8,2394.3500000000004,454.46,399.64300000000003,9.774000000000001,1.62819,250.037,249.8045,249.97449999999998,302.69396301265,300.15827242014996,250.049,249.731,599.9845,600.5345,600.289,412.221,407.78499999999997,407.493,400.1075,66.15,2.03
2017-04-21 04:00:00,50.22,23.8,1889.1399999999999,486.801,398.7495,9.609805,1.66403,249.972,250.173,250.08350000000002,302.74078124050004,300.20586624055,250.0365,249.93400000000003,601.566,599.952,600.795,388.37800000000004,390.7145,400.02599999999995,394.2525,65.53,2.23
2017-04-21 05:00:00,50.22,23.8,483.78202941175005,463.76099999999997,399.905,9.60381,1.6280649999999999,249.9995,249.5975,249.668,302.78759946835,300.25346006095003,250.03949999999998,248.8945,599.545,599.933,600.6185,410.3895,397.8485,403.9275,415.55899999999997,65.53,2.23
2017-04-21 06:00:00,50.22,23.8,1001.76838636365,318.52700000000004,400.3615,9.529785,1.5215822448999998,249.98000000000002,249.5255,249.39,302.83441769620003,300.3010538813,250.049,250.14249999999998,600.2529999999999,596.152,601.7665,373.747,395.4335,399.3085,392.8965,65.53,2.23
2017-04-21 07:00:00,55.17,14.35,2246.0699999999997,450.391,400.492,9.555835,1.61554,250.164,249.615,249.82150000000001,302.88123592405,300.34864770164995,250.128,251.32,601.6195,602.15,599.2035000000001,295.502,398.215,399.95849999999996,393.497,62.45,2.6766451017
2017-04-21 08:00:00,55.17,14.35,1906.915,529.404,399.698,9.85781,1.7202950000000001,250.2385,249.635,249.81900000000002,302.9280541519,300.39624152205,250.248,249.33249999999998,599.85,599.4535,599.684,169.57198072289998,400.969,401.7895,410.987,62.29,3.565
2017-04-21 09:00:00,55.17,14.35,758.59668292685,533.4665,400.099,9.783905,1.728485,249.9975,250.2655,250.0255,302.97487237975,300.44383534245003,250.0845,250.13,599.6405,601.4095,599.394,224.10750000000002,401.6535,401.0615,406.863,62.84,4.4533548983
2017-04-21 10:00:00,55.17,14.35,1921.8600000000001,420.289,399.8845,9.58559,1.58463,250.011,249.9515,250.131,303.0216906076,300.49142916284995,250.2065,251.132,602.2405,600.219,600.0985000000001,299.1815,397.839,394.0085,395.61,63.49,4.9
2017-04-21 11:00:00,55.17,14.35,2168.01,501.8755,400.472,9.33157,1.6843650000000001,250.2185,250.28500000000003,250.2615,303.06850883545,300.53902298325,250.13799999999998,250.049,599.5445,600.8209999999999,600.1134999999999,177.58018750000002,398.40650000000005,399.7555,399.993,64.56,3.26
2017-04-21 12:00:00,55.17,14.35,1984.99,540.5065,399.3205,9.667415,1.735195,249.97000000000003,250.1805,250.1245,303.1153270633,300.5866168036,250.09550000000002,249.7285,602.0084999999999,605.8905,601.063,384.275,405.0065,406.327,411.7445,64.51,3.41
2017-04-21 13:00:00,55.17,14.35,1803.35,551.3465,399.6205,9.605474999999998,1.75096,250.002,249.8145,250.03050000000002,303.16214529115,300.63421062395,250.0075,249.8515,601.2975,600.3025,600.52,405.31500000000005,399.8995,399.14300000000003,398.861,64.18,3.85
2017-04-21 14:00:00,55.17,14.35,2237.375,549.5965,399.8325,9.43165,1.74881,250.049,250.282,249.8885,303.208963519,300.68180444434995,250.049,250.2255,600.982,599.435,600.511,401.625,399.877,404.79600000000005,403.466,62.3,4.15
2017-04-21 15:00:00,55.17,14.35,2041.7040499999998,532.1324999999999,399.8365,9.489125000000001,1.7288000000000001,249.99849999999998,249.9855,250.20749999999998,303.25578174685,300.72939826475,250.049,250.115,602.639,603.394,602.014,405.24850000000004,402.312,403.8905,405.196,64.05,4.45
2017-04-21 16:00:00,55.17,14.35,2237.785,552.7275,399.6825,9.379435,1.753625,249.1165,250.3635,249.9425,303.3025999747,300.77699208515,249.829,250.0525,600.4665,600.7415,598.8645,406.1335,406.3075,430.916,404.33799999999997,63.5,4.17
2017-04-21 17:00:00,55.17,14.35,2342.825,557.278,399.973,9.79031,1.75866,249.849,249.25900000000001,250.358,303.34941820255,300.82458590554995,249.9105,249.95049999999998,602.2355,600.2195,600.451,398.56449999999995,394.1355,403.4585,397.117,62.69,4.94
2017-04-21 18:00:00,55.17,14.35,2115.105,553.204,399.3705,9.835339999999999,1.75229,250.928,250.339,250.18200000000002,303.39623643035,300.87217972595,250.753,249.864,602.6845,599.5725,601.8934999999999,400.733,392.7265,399.092,395.7955,62.31,4.59
2017-04-21 19:00:00,55.17,14.35,1951.955,553.1165,399.9785,9.613855000000001,1.75633,249.9955,250.222,250.0105,303.44305465825,300.9197735463,250.06900000000002,249.9545,600.184,601.2764999999999,601.6145,401.733,398.757,400.804,398.26,63.28,4.24
2017-04-21 20:00:00,55.17,14.35,1704.83,530.739,399.6295,9.71329,1.720815,250.10899999999998,250.019,250.366,303.48987288605,300.96736736665,250.198,250.14600000000002,600.7785,600.3225,599.0070000000001,401.298,402.436,397.798,398.972,64.93,2.83
2017-04-21 21:00:00,55.17,14.35,1847.0149999999999,525.264,400.4755,9.37339,1.71465,250.36950000000002,250.072,250.1405,303.53669111395,301.01496118705,250.269,250.121,600.1915,603.278,598.191,402.7125,396.41499999999996,406.543,403.4975,64.57,2.6
2017-04-21 22:00:00,55.17,14.35,2112.485,549.8050000000001,400.26099999999997,9.602115,1.747725,250.15800000000002,250.7615,249.9345,303.58350934175,301.06255500745,250.269,249.779,598.8695,596.062,601.037,408.6055,399.2545,405.5295,398.102,64.16,3.73
2017-04-21 23:00:00,55.17,14.35,1911.53,551.2955,400.044,9.594185,1.751085,250.522,250.349,250.165,303.63032756965,301.11014882785,250.84550000000002,250.0795,600.817,601.3915,600.719,401.4365,399.049,403.5915,402.0665,66.38,2.23
2017-04-22 00:00:00,55.17,14.35,2002.585,548.0899999999999,399.03,9.37668,1.74821,250.269,250.0325,249.6765,303.67714579745,301.15774264824995,250.797,249.75799999999998,603.0825,610.952,600.7629999999999,402.3685,392.05949999999996,402.0405,395.39599999999996,65.13,3.64
2017-04-22 01:00:00,55.17,14.35,2167.0,549.1545,401.074,9.57189,1.746675,249.9245,249.10250000000002,250.2815,303.72396402535,301.20533646865,250.74900000000002,249.8755,597.198,597.434,606.3345,413.9895,406.83799999999997,399.656,401.781,65.46,3.38
2017-04-22 02:00:00,55.17,14.35,2071.385,546.6765,400.98,9.807485,1.744145,249.83800000000002,250.0985,250.26999999999998,303.77078225315,301.252930289,250.542,250.519,600.438,599.672,605.2965,410.63599999999997,405.5475,399.799,405.2545,64.04,3.73
2017-04-22 03:00:00,55.17,14.35,2022.9250000000002,549.3230000000001,399.871,9.588825,1.746735,250.049,250.1285,249.9325,303.817600481,301.30052410935,250.223,250.22449999999998,599.572,601.5450000000001,602.1610000000001,408.1005,400.4735,400.91049999999996,402.928,64.0919344687,3.69280821915
2017-04-22 04:00:00,55.17,14.35,2385.19,548.0944999999999,399.57399999999996,9.490034999999999,1.745075,250.06349999999998,249.5105,249.8185,303.86441870885,301.34811792975,250.049,249.4415,599.315,600.24,599.8430000000001,408.15700000000004,402.99,402.6545,405.44550000000004,64.1952295446,3.61883561645
2017-04-22 05:00:00,55.17,14.35,2312.0600000000004,550.0319999999999,400.35450000000003,9.793099999999999,1.746495,249.9785,250.02100000000002,249.85,303.9112369367,301.39571175015,250.006,249.45600000000002,600.1065,600.2429999999999,601.9145,399.06600000000003,398.905,399.2585,396.179,64.2985246205,3.5448630137
2017-04-22 06:00:00,55.17,14.35,1027.231,543.2935,399.575,9.66,1.741085,249.9655,249.67849999999999,249.92950000000002,303.95805516455,301.44330557055,250.026,250.35250000000002,599.8745,600.0084999999999,600.028,410.621,408.28700000000003,400.874,408.20550000000003,64.4018196964,3.47089041095
2017-04-22 07:00:00,55.17,14.35,1854.735,535.3105,399.956,9.387105,1.731185,249.7945,250.575,249.829,304.0048733924,301.49089939095,250.261,250.6035,599.5074999999999,600.0385,602.048,400.7215,401.0185,399.9105,397.49699999999996,64.5051147723,3.39691780825
2017-04-22 08:00:00,55.17,14.35,2266.3450000000003,467.798,400.072,9.52588,1.633695,250.2375,249.80599999999998,249.8505,304.05169162025,301.53849321135,250.2665,249.837,600.6289999999999,600.7155,599.7365,398.7285,397.7725,400.498,398.1225,64.6084098482,3.32294520545
2017-04-22 09:00:00,55.17,14.35,2158.87,421.332,399.71900000000005,9.6186,1.572875,249.8415,250.0965,250.392,304.0985098481,301.58608703165,250.1035,250.03050000000002,600.7555,601.1645,599.8,402.796,397.82500000000005,399.523,392.432,64.7117049241,3.24897260275
2017-04-22 10:00:00,55.17,14.35,2305.83,483.414,399.775,9.352615,1.66138,249.829,249.7735,249.76999999999998,304.14532807595,301.63368085205,249.942,249.829,598.0235,601.1065,602.479,404.0295,405.969,401.1595,398.289,64.815,3.175
2017-04-22 11:00:00,55.17,14.35,2430.455,471.456,400.227,9.510515,1.6388,250.049,250.60000000000002,249.7485,304.1921463038,301.68127467245,250.017,249.8205,598.549,599.211,599.6795,404.118,399.92650000000003,400.49350000000004,400.2215,64.9182950759,3.10102739725
2017-04-22 12:00:00,55.17,14.35,2192.3450000000003,498.19550000000004,399.25250000000005,9.816965,1.679265,249.8545,250.1415,249.849,304.23896453165,301.72886849285,250.079,249.61700000000002,599.8915,600.8344999999999,599.9355,421.736,411.4365,404.78,414.062,65.0215901518,3.02705479455
2017-04-22 13:00:00,55.17,14.35,1895.345,516.627,400.1145,9.54347,1.7033299999999998,250.0375,249.888,250.041,304.28578275949997,301.77646231325,249.99650000000003,249.5075,602.2,600.6700000000001,600.4845,416.091,401.627,412.202,404.13599999999997,65.1248852277,2.95308219175
2017-04-22 14:00:00,55.17,14.35,2177.605,459.5865,400.274,9.341529999999999,1.61792,249.953,249.6855,249.7305,304.33260098735,301.82405613365,250.2535,249.411,601.5585,600.573,599.441,399.61199999999997,404.073,399.83050000000003,401.30150000000003,65.2281803036,2.87910958905
2017-04-22 15:00:00,55.17,14.35,2083.74,450.7285,398.866,9.580035,1.6170026316000001,249.829,249.9255,249.8325,304.37941921519996,301.87164995399996,250.049,249.93900000000002,599.8025,585.784,601.9745,399.50199999999995,403.6845,401.498,404.455,65.3314753795,2.8051369863
2017-04-22 16:00:00,55.17,14.35,1239.2050277777998,324.66499999999996,400.17499999999995,9.571235,1.52233110915,248.95,250.3155,250.122,304.42623744305,301.91924377435,249.599,249.798,600.4575,457.94100000000003,599.4485,399.711,398.179,401.187,397.06399999999996,65.4347704554,2.73116438355
2017-04-22 17:00:00,55.17,14.35,1819.505,371.637,400.144,9.432255000000001,1.52223508805,250.049,250.344,250.38150000000002,304.47305567089995,301.96683759475,250.14350000000002,250.0735,596.702,814.4591368421,601.4965,396.276,392.36850000000004,394.99699999999996,397.596,65.53806553129999,2.65719178085
2017-04-22 18:00:00,55.17,14.35,2230.755,445.476,400.00350000000003,9.368365,1.6094300000000001,250.088,250.404,250.269,304.51987389875,302.01443141515,250.0005,249.9145,604.0785000000001,635.6005,602.1075000000001,412.0795,391.3875,407.77049999999997,398.813,65.59,2.62
2017-04-22 19:00:00,55.17,14.35,2519.12,411.5345,400.18,9.53205,1.5588250000000001,250.049,250.6725,249.9315,304.5666921266,302.06202523555,250.1205,249.966,600.6514999999999,599.961,602.008,405.6775,400.9075,400.0535,404.59900000000005,62.13,5.11
2017-04-22 20:00:00,55.17,14.35,990.34504891305,455.4475,399.5285,9.60693,1.6221649999999999,250.488,249.649,250.264,304.61351035445,302.10961905595,250.464,250.1095,598.957,601.5374999999999,601.7645,397.16700000000003,387.6645,405.95500000000004,396.8025,62.262867036,5.0742689698
2017-04-22 21:00:00,55.17,14.35,1947.295,518.75,400.672,9.431955,1.7064750000000002,250.023,250.11700000000002,249.9765,304.66032858225,302.15721287635,250.157,249.85899999999998,601.092,600.096,600.486,399.9225,384.242,404.2605,396.647,62.527132964,5.0032017273000005
2017-04-22 22:00:00,55.17,14.35,2335.16,545.0515,400.626,9.564499999999999,1.7419449999999999,249.692,249.9115,250.1245,304.70714681015,302.20480669669996,250.029,249.44650000000001,364.55745118345,607.2455,596.6785,418.568,458.3795,434.414,418.3845,62.66,4.9321344849
2017-04-22 23:00:00,55.17,14.35,2166.02,549.7625,399.32500000000005,9.81811,1.7484199999999999,250.188,250.6135,249.89550000000003,304.75396503795,302.25240051705,249.77800000000002,250.632,454.77670266275004,601.1179999999999,600.168,397.8895,395.78549999999996,400.405,403.3995,62.535,4.8610672424
2017-04-23 00:00:00,55.17,14.35,2010.52,552.9875,400.0535,9.602565,1.75137,249.74200000000002,249.97750000000002,250.0155,304.80078326585,302.29999433745,250.046,250.04250000000002,576.87794526625,599.7845,599.778,402.749,396.096,400.37300000000005,399.23850000000004,62.41,4.79
2017-04-23 01:00:00,55.17,14.35,1206.3298130841,521.201,399.373,9.273085,1.7039849999999999,249.7665,250.5675,249.937,304.84760149365,302.34758815785,250.1335,249.96949999999998,698.97918786985,601.1455000000001,602.69,397.6725,403.8115,399.6415,402.32550000000003,62.50916088765,4.7189327576
2017-04-23 02:00:00,55.17,14.35,500.3863364486,303.1595,400.427,9.30697,1.5517807925,249.87099999999998,250.5865,249.933,304.89441972155,302.39518197825,250.1035,249.2395,797.69769607845,601.905,601.529,404.701,402.30899999999997,399.619,402.46299999999997,62.70638696255,4.6478655151
2017-04-23 03:00:00,55.17,14.35,2209.66,317.8635,399.952,9.35158,1.5324709078,249.829,249.64499999999998,249.608,304.94123794935,302.44277579865,250.0845,249.81400000000002,801.6625,600.357,598.6469999999999,170.76819565214998,398.93449999999996,399.02250000000004,391.9165,62.90361303745,4.5767982727
2017-04-23 04:00:00,55.17,14.35,2512.63,472.8935,399.794,9.1568,1.6438,249.99599999999998,250.164,249.695,304.98805617719995,302.49036961905,250.0615,249.85750000000002,801.2165,600.5085,601.2125000000001,258.6725,399.30899999999997,400.086,408.3675,63.10083911235,4.5057310302
2017-04-23 05:00:00,55.17,14.35,2233.425,480.631,399.3005,9.77539,1.65418,250.053,250.405,249.5435,305.03487440505,302.53796343939996,250.1465,250.0785,799.162,600.588,600.3465,401.33950000000004,403.0675,399.5325,402.932,63.2,4.47
2017-04-23 06:00:00,55.17,14.35,2110.0950000000003,450.2545,400.23699999999997,9.600909999999999,1.61084,250.0605,250.04950000000002,249.849,305.0816926329,302.58555725975,250.14749999999998,249.948,800.9295,601.9639999999999,601.031,399.095,399.67150000000004,398.82349999999997,400.821,62.93,5.4
2017-04-23 07:00:00,55.17,14.35,1764.6950000000002,396.729,398.894,9.52489,1.53411,250.0205,250.44,249.573,305.12851086075,302.63315108015,250.15550000000002,249.609,801.2355,599.5915,600.191,397.3825,398.148,398.659,402.1735,62.834999999999994,5.325
2017-04-23 08:00:00,55.17,14.35,2237.745,472.20799999999997,399.76250000000005,9.430230000000002,1.639915,250.3245,250.29000000000002,249.9135,305.1753290886,302.68074490055,250.127,249.59449999999998,800.781,600.761,600.559,400.1395,400.347,400.2255,402.4915,62.74,5.25
2017-04-23 09:00:00,55.17,14.35,2409.605,517.167,400.6,9.211135,1.703545,250.196,250.0985,249.683,305.22214731645,302.72833872095,250.263,250.062,800.9449999999999,600.998,601.305,405.4065,398.6965,400.37649999999996,400.9495,62.83376503235,5.225721554150001
2017-04-23 10:00:00,55.17,14.35,1945.57,383.20050000000003,400.25800000000004,9.518425,1.524025,250.21949999999998,250.28050000000002,249.914,305.26896554430004,302.77593254135,250.2305,249.945,800.1715,599.2605,600.363,398.35850000000005,393.12350000000004,402.061,397.769,63.020259019449995,5.1774329324499995
2017-04-23 11:00:00,55.17,14.35,1711.7849999999999,283.552,400.0135,9.695405000000001,1.5220047611,250.049,250.34300000000002,249.652,305.31578377215,302.82352636170003,249.998,249.935,799.382,599.563,599.3025,386.76099999999997,402.3605,399.817,399.278,63.20675300645,5.12914431085
2017-04-23 12:00:00,55.17,14.35,1625.7649999999999,490.727,398.8315,9.490355000000001,1.605355,249.829,250.7025,249.829,305.36260200000004,302.87112018205005,250.0885,249.9365,602.4845,601.1815,600.3235,399.5385,406.1005,406.0695,411.975,63.393246993549994,5.08085568915
2017-04-23 13:00:00,55.17,14.35,1655.6750000000002,599.6065,399.9075,9.626225,1.531205,249.989,249.47899999999998,249.91199999999998,305.40942022785,302.91871400245,250.049,250.0405,600.4694999999999,598.729,598.7925,397.0365,400.15999999999997,399.4525,398.29449999999997,63.57974098055,5.03256706755
2017-04-23 14:00:00,55.17,14.35,1848.815,600.441,399.16499999999996,9.38011,1.625835,250.049,249.473,249.90449999999998,305.45623845570003,302.96630782285,250.0685,249.869,400.9995,451.59950000000003,439.337,358.00199999999995,390.759,396.565,388.989,63.76623496765,4.98427844585
2017-04-23 15:00:00,55.17,14.35,1984.885,600.063,399.924,9.773,1.6905649999999999,251.3235,254.5235,251.47899999999998,305.50305668355,302.99565734545,250.269,251.382,401.94,400.2655,430.859,353.7315,386.7425,392.977,386.87,63.86,4.96
2017-04-23 16:00:00,55.17,14.35,2113.925,599.365,400.4575,9.43238,1.7005249999999998,306.6065,308.51599999999996,296.21799999999996,305.5498749114,299.804,297.182,299.10799999999995,398.655,403.9915,432.5435,355.5825,385.012,392.7825,385.498,65.52,2.4
2017-04-23 17:00:00,55.17,14.35,2232.9,600.3375000000001,401.065,9.69111,1.72564,306.345,310.051,295.5665,305.59669313925,298.1885,294.37800000000004,290.8965,402.203,406.5635,430.7315,353.3835,387.8015,392.13,390.0395,65.07,3.53
2017-04-23 18:00:00,55.17,14.35,2012.23,599.976,399.298,9.82849,1.73782,303.9785,309.262,294.5695,305.62790529115,295.702,292.8185,284.37,401.18449999999996,407.99,405.943,391.1775,366.264,374.51149999999996,374.637,62.8,3.79
2017-04-23 19:00:00,55.17,14.35,2009.97,599.8245,399.37199999999996,9.44149,1.74295,300.856,306.5625,292.778,304.979625,294.326,290.08050000000003,288.187,404.9585,406.508,400.347,358.272,348.37649999999996,351.775,352.2235,64.08,4.05
2017-04-23 20:00:00,55.17,14.35,2000.955,600.2905000000001,399.53999999999996,9.545125,1.7290299999999998,304.102,308.31,290.7685,305.38824999999997,295.55449999999996,290.53,290.9465,436.582,403.7495,398.8625,351.31,348.645,352.2745,353.9625,63.37,5.23
2017-04-23 21:00:00,55.17,14.35,1760.965,599.9385,400.4525,9.61659,1.73177,300.1865,304.35,288.94,302.682,293.096,289.0425,279.606,437.655,399.834,400.1535,350.91650000000004,349.827,351.4815,349.6755,63.64,4.4
2017-04-23 22:00:00,55.17,14.35,1920.6100000000001,599.9835,400.89750000000004,9.368034999999999,1.7307350000000001,300.573,302.4655,288.9395,301.4635,292.3485,288.608,290.5595,437.464,398.517,399.807,350.8945,347.6275,351.6785,353.04949999999997,63.93,3.74
