date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-04-23 23:00:00,55.17,14.35,2143.715,599.692,400.2865,9.640799999999999,1.745905,299.773,301.033,297.1895,301.02200000000005,297.5475,292.036,293.543,398.22900000000004,400.61699999999996,399.988,356.716,350.10699999999997,350.5555,349.09749999999997,64.38,2.91
2017-04-24 00:00:00,55.17,14.35,1980.315,599.5485,400.047,9.794845,1.75345,300.22400000000005,300.152,299.714,299.892,300.06899999999996,299.8825,300.0985,404.0795,404.49350000000004,398.336,349.626,347.6445,344.203,347.8405,63.55,4.36
2017-04-24 01:00:00,55.17,14.35,1957.03,599.962,400.27049999999997,9.53547,1.755405,299.68899999999996,299.288,300.079,299.7935,299.75,300.7625,299.393,401.19100000000003,400.236,397.48350000000005,352.4445,352.32,350.45500000000004,348.736,64.74,3.29
2017-04-24 02:00:00,55.17,14.35,2441.06,599.954,399.9855,9.416435,1.7569949999999999,299.842,299.2745,299.62300000000005,300.00350000000003,300.1545,299.78700000000003,299.4865,399.86850000000004,400.032,398.77750000000003,354.7955,351.72400000000005,350.946,348.27549999999997,62.75,4.9
2017-04-24 03:00:00,55.17,14.35,2409.42,599.481,399.8145,9.733105,1.737895,299.927,300.3225,300.35699999999997,300.0625,300.225,300.602,299.423,408.846,401.5325,399.929,357.695,355.68899999999996,348.1885,348.1925,62.744977802449995,4.86015271715
2017-04-24 04:00:00,55.17,14.35,2336.3,599.7584999999999,399.6365,9.845815,1.635245,299.927,300.2275,299.85,299.97450000000003,299.36400000000003,300.236,299.7465,411.91499999999996,398.8285,398.8585,356.8355,348.6755,350.627,350.54650000000004,62.734988901250006,4.780898453000001
2017-04-24 05:00:00,55.17,14.35,2262.9049999999997,599.7155,400.1835,10.0668,1.63652,299.707,299.88800000000003,300.0485,300.1085,299.9365,299.98749999999995,299.775,404.39750000000004,402.722,400.2235,357.23199999999997,347.975,354.4235,351.1445,62.724999999999994,4.7016441888
2017-04-24 06:00:00,55.17,14.35,1700.5349999999999,599.971,399.038,9.999690000000001,1.593915,299.773,299.9145,300.174,299.814,299.9205,300.015,300.341,398.60299999999995,404.642,398.753,355.56550000000004,349.351,354.0235,344.844,62.71501109875,4.622389924649999
2017-04-24 07:00:00,52.75,19.18,1719.255,600.3075,399.4955,9.770935000000001,1.6564450000000002,299.88800000000003,300.6815,300.20050000000003,299.8175,300.12350000000004,299.3135,300.335,389.589,405.48,398.85249999999996,355.7895,349.5625,353.69550000000004,350.908,62.705022197549994,4.54313566045
2017-04-24 08:00:00,52.75,19.18,2171.665,599.6075000000001,401.257,9.47396,1.70365,299.96000000000004,299.157,300.366,299.782,300.0745,298.9665,300.9085,398.89549999999997,398.3755,399.0865,355.3495,352.3555,350.279,350.4365,62.7,4.463881396250001
2017-04-24 09:00:00,52.75,19.18,2088.44,598.3215,398.81100000000004,9.454405000000001,1.61774,300.1845,298.87149999999997,299.38800000000003,300.2505,300.17600000000004,300.7215,300.0405,401.35699999999997,397.049,394.35450000000003,345.327,341.93,353.67949999999996,346.44,62.44,4.3846271321
2017-04-24 10:00:00,52.75,19.18,2197.27,475.38,401.125,9.97959,1.648355,300.31,300.586,299.5325,299.927,299.927,299.93550000000005,299.9675,400.259,404.45849999999996,394.0425,358.7135,338.956,357.154,339.386,62.27,4.3053728679
2017-04-24 11:00:00,52.75,19.18,2191.42,448.608,400.2105,9.858415,1.614295,299.487,299.94,299.858,300.041,299.947,300.2,300.17449999999997,399.381,407.4415,395.9575,366.534,344.78049999999996,356.259,344.41600000000005,62.41,4.226118603750001
2017-04-24 12:00:00,52.75,19.18,1288.96942105265,413.5305,398.94899999999996,9.80916,1.52237,299.927,300.347,299.53549999999996,300.056,299.927,299.71500000000003,299.96000000000004,400.947,423.4895,397.663,365.44849999999997,359.97799999999995,344.51099999999997,350.2185,62.3811303745,4.14686433955
2017-04-24 13:00:00,52.75,19.18,2336.1850000000004,599.8054999999999,401.015,10.078399999999998,1.5216269774,299.83299999999997,299.77200000000005,299.733,300.0745,299.927,299.652,298.919,400.961,426.052,398.772,357.25,351.813,354.6135,348.738,62.3237101248,4.06761007535
2017-04-24 14:00:00,52.75,19.18,2449.16,600.281,399.606,9.94421,1.680515,299.9015,299.62,299.37800000000004,299.984,299.927,299.922,300.3045,400.113,426.79999999999995,398.8355,358.1925,350.07050000000004,358.9995,366.4205,62.2662898752,3.9883558112
2017-04-24 15:00:00,52.75,19.18,2583.59,600.188,399.288,9.972305,1.7156500000000001,299.856,299.4675,299.4815,299.974,299.927,300.46299999999997,300.7995,400.413,408.65099999999995,398.679,354.3915,350.1865,353.301,352.218,62.2088696255,3.9091015469999997
2017-04-24 16:00:00,48.77,27.23,2265.2200000000003,599.8444999999999,399.751,9.64491,1.73682,300.0085,300.2955,299.772,299.99649999999997,299.927,299.849,300.2305,400.756,402.91049999999996,396.812,353.405,349.8815,346.4285,350.985,62.18,3.8298472828500003
2017-04-24 17:00:00,48.77,27.23,2206.745,600.044,399.8725,10.084,1.75636,300.187,300.051,299.8725,299.995,299.927,300.383,299.97450000000003,401.06399999999996,404.182,398.32849999999996,352.839,349.101,346.1185,348.49,64.83,3.79
2017-04-24 18:00:00,48.77,27.23,2300.42,599.954,399.94899999999996,9.968589999999999,1.76483,299.76099999999997,300.62850000000003,299.874,299.99850000000004,299.927,300.06399999999996,299.8595,399.668,401.9765,401.0665,353.81550000000004,352.18100000000004,350.6275,352.4955,65.25,3.09
2017-04-24 19:00:00,48.77,27.23,2207.185,599.4135,401.61249999999995,9.86195,1.759965,299.6095,300.1345,300.3615,300.03499999999997,299.996,300.2425,300.195,402.33299999999997,407.587,405.356,354.4665,347.35,348.7605,351.822,66.56,1.27
2017-04-24 20:00:00,48.77,27.23,1440.4443700000002,599.922,399.389,9.831430000000001,1.7589899999999998,299.8165,299.861,299.928,300.00300000000004,299.904,299.7385,299.249,398.718,400.21950000000004,400.036,351.266,350.00800000000004,348.3835,354.1135,65.86,1.49
2017-04-24 21:00:00,48.77,27.23,1903.955,599.795,400.86400000000003,9.95337,1.758885,299.9255,299.91949999999997,300.2815,299.98900000000003,299.7825,299.90999999999997,299.608,400.632,403.3665,399.502,354.22400000000005,356.799,349.3885,349.0105,66.95,1.12
2017-04-24 22:00:00,48.77,27.23,1900.99,599.604,399.328,9.898710000000001,1.76513,299.928,299.38,299.576,299.93,299.927,300.086,300.573,400.49800000000005,402.751,399.1545,352.89099999999996,353.6825,348.904,351.6945,66.32,1.15
2017-04-24 23:00:00,48.77,27.23,2023.455,599.8035,398.76149999999996,9.683355,1.781275,299.67600000000004,299.8575,300.35749999999996,299.6205,299.927,299.47249999999997,300.538,399.3705,400.5,400.356,351.5085,346.4645,349.089,347.6025,67.23,1.0
2017-04-25 00:00:00,48.77,27.23,778.6507254902001,599.8305,399.0265,9.56002,1.764345,300.1945,299.673,299.639,299.927,299.852,300.437,300.281,398.87,400.88300000000004,399.779,351.7415,350.47450000000003,346.947,350.1785,65.2,3.29
2017-04-25 01:00:00,45.38,30.9,2161.5950000000003,599.5015000000001,402.8195,9.741965,1.70736,299.927,300.048,300.216,299.88149999999996,300.0765,300.772,300.0285,404.47,408.1685,413.7255,354.8465,349.308,349.53,350.7955,67.08,1.07
2017-04-25 02:00:00,45.38,30.9,1926.58,600.1859999999999,399.98,9.97021,1.718435,299.78,300.07899999999995,300.02599999999995,299.83,299.78499999999997,299.462,300.4465,402.3225,408.34749999999997,405.7275,354.3135,354.7545,351.385,351.3675,66.47,1.34
2017-04-25 03:00:00,45.38,30.9,2324.74,600.4095,399.41700000000003,9.92469,1.74491,300.10850000000005,299.76099999999997,299.8935,299.7765,299.4755,300.884,300.3795,396.72299999999996,400.484,398.8385,353.01250000000005,354.77700000000004,351.181,348.445,66.56,1.04
2017-04-25 04:00:00,45.38,30.9,2286.71,599.976,400.4465,9.796434999999999,1.7365949999999999,299.927,298.6735,300.1865,299.91150000000005,299.825,300.0725,299.02,400.87850000000003,400.129,398.4375,352.2285,349.6155,347.63649999999996,350.071,66.71,1.34
2017-04-25 05:00:00,45.38,30.9,1882.06,599.788,399.945,9.611125000000001,1.7411750000000001,299.927,299.913,300.228,299.927,299.3565,298.7865,300.34950000000003,398.971,401.64750000000004,398.09950000000003,350.6195,349.5135,349.2485,349.993,66.79,1.17
2017-04-25 06:00:00,45.38,30.9,921.9128953436,599.1790000000001,398.597,9.896875,1.7321300000000002,299.7505,300.61400000000003,299.92,299.996,299.436,299.927,299.987,400.1845,402.2425,402.802,357.13,354.186,350.5575,351.427,66.47,1.09
2017-04-25 07:00:00,45.38,30.9,888.6969550181,599.6465000000001,401.4625,9.982669999999999,1.52055671425,300.1175,300.18499999999995,300.015,299.93949999999995,299.4755,299.971,298.97749999999996,420.273,408.8455,868.6029019608,348.413,349.02700000000004,353.456,349.1735,66.47,1.09
2017-04-25 08:00:00,45.38,30.9,855.4810146926,599.809,400.10249999999996,10.087900000000001,1.5205003877499998,299.927,299.966,299.938,300.058,299.95050000000003,299.959,300.89300000000003,404.3395,434.42150000000004,879.91678571425,349.905,347.81600000000003,353.10400000000004,347.5195,66.47,1.09
2017-04-25 09:00:00,45.38,30.9,822.2650743670999,441.7704556295,400.03865068494997,9.99756,1.52044406125,299.9735,299.9975,299.978,299.927,299.9605,300.366,299.78700000000003,752.5904647979,798.03546892655,772.2294999999999,675.71754545455,644.20395732575,648.7033262195,635.8463161157,66.47,1.09
2017-04-25 10:00:00,45.38,30.9,789.0491340416,421.35697809205,401.71171917805,9.98977,1.5203877346999999,300.07050000000004,299.58000000000004,299.74800000000005,299.851,299.707,299.78099999999995,300.04449999999997,771.00751173405,322.9675,884.827954708,677.67936363635,652.50085633,649.5436189024499,648.8285144628001,66.47,1.09
2017-04-25 11:00:00,45.38,30.9,755.8331937161,400.94350055465,403.61774657535,9.97371,1.5203314081500001,299.975,299.4085,299.6545,299.71500000000003,300.01800000000003,300.468,300.15,794.8569250326,366.83552521005004,884.78547556615,453.0245,660.7977553343001,650.4030091463501,189.60442975205,66.47,1.09
2017-04-25 12:00:00,45.38,30.9,722.6172533906,380.53002301720005,405.52377397265,9.960650000000001,1.52027508165,272.31677374305,204.5262058824,253.88246283785,300.44488323355,301.976,266.0492402597,291.42948355265,818.7063383311499,790.4536812689,884.7429964243,380.7835,669.0946543385501,651.26239939025,257.461,66.47,1.09
2017-04-25 13:00:00,45.38,30.9,689.4013130651,360.11654547975,407.42980136985,9.965845,1.5202187551000002,301.228,300.1435,299.8945,300.1905,299.584,302.12850000000003,299.7265,833.41347653195,796.8649833837001,884.7005172825,342.1039386503,664.1485185184999,652.12178963415,280.69728647215,66.47,1.09
2017-04-25 14:00:00,45.38,30.9,656.1853727396,339.7030679423,409.33582876715,9.95557,1.52016242855,299.9705,300.52599999999995,299.779,300.3435,299.9175,298.3585,300.0585,564.8685,804.03289879155,884.65803814065,177.91520507815,549.3455,652.9811798780499,391.95351989389997,66.47,1.09
2017-04-25 15:00:00,45.38,30.9,622.9694324141,319.28959040489997,411.24185616435,9.951075,1.52010610205,299.927,300.10850000000005,299.90700000000004,300.2105,299.8055,301.265,300.47299999999996,844.7004922179001,811.2008141993999,884.6155589988,187.82012695315,516.9195,653.8405701219499,602.00568125,66.47,1.09
2017-04-25 16:00:00,54.52,20.56,589.7534920886,298.87611286745,413.14788356165,9.93039,1.5200497755,299.71000000000004,299.51099999999997,299.8535,300.29999999999995,299.927,298.59950000000003,300.45500000000004,851.4585466926001,818.36872960725,884.573079857,197.72504882815002,538.255,654.6999603658501,632.61243125,66.47,1.09
2017-04-25 17:00:00,54.52,20.56,556.5375517631,278.46263533,415.05391095895004,9.91669,1.51999344895,299.88800000000003,300.36400000000003,299.971,300.366,300.0185,299.06449999999995,300.3665,855.4197587548499,823.9039531722,884.5306007151501,207.62997070314998,530.6055,655.55935060975,452.255,66.47,1.09
2017-04-25 18:00:00,54.52,20.56,537.1615865732,258.04915779255,416.82228082195,9.92578,1.51993712245,299.927,299.845,299.897,300.16099999999994,299.6495,300.09900000000005,299.8945,517.8430000000001,499.87300000000005,884.4881215733,217.53489257815,214.3497327586,656.41874085365,401.55,66.47,1.09
2017-04-25 19:00:00,54.52,20.56,1053.9950401099,326.90343103450004,400.0905,9.366505,1.5198980068,299.923,300.0545,299.5875,300.021,299.557,299.20399999999995,300.14,503.342,501.3835,133.4704625,389.602,412.97450000000003,547.0985000000001,398.91549999999995,66.47,1.09
2017-04-25 20:00:00,54.52,20.56,2322.75,347.05949999999996,401.44,9.353940000000001,1.52051832385,299.95450000000005,300.054,300.265,300.217,299.76649999999995,300.418,298.452,503.15150000000006,501.42100000000005,502.9235,412.802,402.7455,411.90999999999997,401.88250000000005,66.47,1.09
2017-04-25 21:00:00,54.52,20.56,2087.38,439.71349999999995,400.112,9.8386,1.59829,299.8225,299.9135,299.7595,299.99,300.0285,298.935,300.06399999999996,501.1625,501.828,501.022,406.02549999999997,400.6005,405.02250000000004,407.21950000000004,65.09,3.58
2017-04-25 22:00:00,54.52,20.56,2197.82,507.875,400.565,9.59112,1.6909800000000001,299.59000000000003,300.025,299.698,300.0005,299.9525,300.3725,300.27099999999996,499.26800000000003,499.4125,498.23699999999997,401.28200000000004,398.9,401.6855,401.2495,64.28,4.03
2017-04-25 23:00:00,54.52,20.56,2060.0200000000004,511.18399999999997,398.735,9.367885000000001,1.6964000000000001,299.927,299.927,299.744,300.09299999999996,300.443,299.24,299.702,502.1145,498.92150000000004,498.9075,400.33500000000004,400.5715,402.515,399.125,65.28,3.02
2017-04-26 00:00:00,54.52,20.56,1355.9785714286,482.51099999999997,399.4750945946,9.48009,1.6681,299.88800000000003,299.9915,299.678,299.9105,300.408,300.845,300.27,505.91949999999997,507.8115,509.9045,408.46950000000004,406.841,425.4335,404.0705,64.48,4.72
2017-04-26 01:00:00,52.5,21.1,2062.125,506.6095,400.3585,9.56374,1.691965,299.624,300.032,299.736,299.95500000000004,299.8645,300.945,299.9675,501.56,502.50750000000005,499.5615,401.89750000000004,400.27750000000003,412.1205,398.424,63.67,4.859999999999999
2017-04-26 02:00:00,52.5,21.1,2096.5299999999997,520.795,398.96900000000005,9.635069999999999,1.7070949999999998,299.9365,299.7525,300.05600000000004,299.927,299.9915,299.5505,300.5195,501.8245,501.92949999999996,499.63599999999997,397.20399999999995,395.9275,405.20799999999997,400.47249999999997,64.36,5.0
2017-04-26 03:00:00,52.5,21.1,2326.17,527.9465,399.876,10.2192,1.71774,299.9,299.5745,300.2395,299.935,299.7745,300.9345,300.16949999999997,500.9135,500.1135,498.6005,398.47299999999996,401.504,399.962,400.2585,65.78,3.23
2017-04-26 04:00:00,52.5,21.1,2362.855,532.4905,402.2425,9.91726,1.721055,299.77,299.73350000000005,299.678,300.0195,299.945,299.93449999999996,300.925,504.15250000000003,499.37,501.02250000000004,406.3845,396.84000000000003,399.265,398.371,66.95,1.3
2017-04-26 05:00:00,52.5,21.1,2105.775,532.227,399.316,9.645565,1.717055,299.927,300.098,299.86,299.9475,299.7795,301.3025,298.9585,499.921,498.94849999999997,499.6875,401.5775,390.932,402.336,397.15650000000005,66.61,1.23
2017-04-26 06:00:00,52.5,21.1,1680.9250000000002,599.7305,400.1905,9.625454999999999,1.705215,300.26700000000005,299.764,299.8115,300.0525,300.0235,300.233,299.53549999999996,500.29999999999995,501.932,499.5485,397.5725,397.9125,398.202,399.24199999999996,66.33,1.38
2017-04-26 07:00:00,56.08,15.23,1905.225,599.069,399.452,9.520454999999998,1.683385,299.927,300.11850000000004,299.418,299.927,300.08799999999997,300.5325,299.50699999999995,499.6825,501.35749999999996,498.413,402.234,404.1755,400.94050000000004,398.77750000000003,66.3,1.32
2017-04-26 08:00:00,56.08,15.23,2363.045,508.44,399.70500000000004,9.943204999999999,1.70572,300.08050000000003,300.553,299.567,300.053,300.0,298.94,299.449,499.171,500.565,499.3835,402.223,399.7395,398.89599999999996,402.07,66.24,1.13
2017-04-26 09:00:00,56.08,15.23,2361.04,516.6324999999999,399.621,9.881454999999999,1.733855,300.243,299.966,299.3405,299.91200000000003,300.278,296.11,302.3135,501.4735,505.097,503.1305,403.9135,397.2395,401.6335,403.0055,67.2,1.06
2017-04-26 10:00:00,56.08,15.23,1979.225,503.1635,399.086,9.76961,1.74248,300.2015,300.0895,299.9745,300.112,300.0885,299.1055,300.927,501.236,500.964,499.4325,403.2825,399.58050000000003,399.879,399.8825,66.97,1.13
2017-04-26 11:00:00,56.08,15.23,2286.455,516.0675,400.3715,9.742930000000001,1.729645,300.1565,298.90549999999996,299.78700000000003,300.156,299.953,301.7505,299.5675,500.92949999999996,501.603,499.184,403.2995,400.881,399.3145,399.322,67.07,0.88
2017-04-26 12:00:00,56.08,15.23,2291.91,493.131,400.5125,9.85041,1.74868,299.8975,299.20000000000005,299.6905,299.922,299.724,299.15049999999997,299.507,497.47799999999995,500.508,499.623,401.397,398.666,396.6825,398.26599999999996,66.69,1.11
2017-04-26 13:00:00,56.08,15.23,2108.0,462.40049999999997,400.69,9.745335,1.704155,299.88800000000003,299.88800000000003,299.778,300.146,299.927,298.97799999999995,299.744,502.342,499.3995,499.01300000000003,397.4,399.602,401.5855,394.95000000000005,67.0,1.06
2017-04-26 14:00:00,56.08,15.23,1881.6777173913001,431.4565,398.914,9.590205000000001,1.713195,300.05,300.7715,299.7165,300.2835,299.927,300.24699999999996,299.908,500.355,499.2435,498.46500000000003,398.008,397.4175,397.8805,397.145,65.98,1.1
2017-04-26 15:00:00,56.08,15.23,1930.7350000000001,359.082,401.5005,9.508915,1.60641,299.995,299.4915,299.874,299.927,299.927,300.538,299.80550000000005,500.5965,501.322,498.5085,398.1275,399.5185,399.419,399.344,66.56,1.23
2017-04-26 16:00:00,56.75,13.54,2485.765,375.378,400.5425,9.350895000000001,1.648455,299.866,300.0285,299.082,299.927,299.927,300.2215,299.723,500.4395,501.0725,500.405,398.27,402.298,399.882,397.0655,66.86,1.18
2017-04-26 17:00:00,56.75,13.54,993.7613405797,384.44550000000004,398.83,9.855765,1.686185,299.9295,299.9295,299.8085,300.0005,299.9185,300.8325,299.721,500.83050000000003,500.467,499.85699999999997,401.68,401.494,400.649,401.688,65.46,3.2
2017-04-26 18:00:00,56.75,13.54,2103.25,398.40549999999996,400.395,9.831015,1.572895,299.747,300.145,299.461,300.054,299.927,299.9185,299.571,503.21799999999996,502.28150000000005,502.20050000000003,402.86,401.2765,401.727,403.10400000000004,64.67,3.71
2017-04-26 19:00:00,56.75,13.54,2434.25,490.0025,400.2555,9.55275,1.67217,299.927,300.146,299.55899999999997,299.927,299.927,299.754,299.517,500.96500000000003,500.2665,500.284,405.724,400.1575,402.3155,401.6865,65.74,2.12
2017-04-26 20:00:00,56.75,13.54,2274.205,510.0135,400.35749999999996,9.565305,1.69576,299.9385,299.86400000000003,299.48,300.0135,299.927,298.95399999999995,299.812,498.95950000000005,500.692,500.0735,399.77250000000004,398.9515,403.294,402.56600000000003,65.6,2.12
2017-04-26 21:00:00,56.75,13.54,2574.065,507.3455,398.952,9.536215,1.690445,299.663,299.957,299.9245,300.16999999999996,299.922,302.2615,299.48699999999997,499.961,500.28200000000004,498.709,401.42650000000003,399.28999999999996,401.302,401.12149999999997,64.88,2.85
2017-04-26 22:00:00,56.75,13.54,2602.1,518.8199999999999,400.781,9.837425,1.70612,299.927,299.655,299.5125,300.0735,299.877,300.3405,299.2635,499.252,498.85799999999995,498.8835,401.5685,400.2325,400.244,401.0645,64.9,2.69
2017-04-26 23:00:00,56.75,13.54,2591.38,527.954,399.3625,9.88464,1.7187649999999999,299.8825,300.01149999999996,299.7755,300.0535,299.942,299.0865,299.722,500.12300000000005,500.7175,500.67150000000004,401.1405,399.0155,401.923,401.30449999999996,66.3,1.84
2017-04-27 00:00:00,56.75,13.54,2441.5699999999997,500.70799999999997,400.40549999999996,9.858985,1.679335,299.8515,299.9495,299.334,300.19,299.707,300.913,299.608,498.98249999999996,501.282,499.026,401.757,399.867,400.9615,399.462,66.09,1.25
2017-04-27 01:00:00,53.48,20.98,2610.0299999999997,523.697,399.11800000000005,9.68895,1.7251400000000001,299.701,298.4425,299.7605,299.927,299.927,300.0345,299.584,499.919,501.009,500.527,399.7015,400.2455,400.3205,397.383,66.27,1.64
2017-04-27 02:00:00,53.48,20.98,2322.415,508.381,400.122,9.57937,1.721605,299.8905,300.0505,299.93,300.185,299.927,299.67949999999996,299.927,500.649,499.409,498.86699999999996,399.1685,401.27200000000005,399.27700000000004,401.7445,66.48,1.24
2017-04-27 03:00:00,53.48,20.98,2158.3050000000003,508.47249999999997,399.927,9.470665,1.743995,299.57500000000005,299.517,299.56449999999995,299.927,299.954,300.669,300.1895,500.851,498.8125,500.1115,403.0695,401.467,399.45349999999996,401.71299999999997,66.29,1.56
2017-04-27 04:00:00,53.48,20.98,2089.84,500.608,400.09000000000003,9.521705,1.745295,300.03049999999996,300.485,299.73400000000004,299.9045,299.9515,299.629,299.923,498.4335,499.57,499.4995,404.2685,398.536,401.8905,401.398,66.32,2.08
2017-04-27 05:00:00,53.48,20.98,2910.6612571428996,464.3245,399.369,9.745719999999999,1.7175500000000001,299.591,299.971,299.78650000000005,300.14750000000004,299.6575,299.842,300.51,499.11699999999996,498.712,501.449,400.0105,399.132,397.919,396.512,65.14,2.96
2017-04-27 06:00:00,53.48,20.98,1887.335,348.3786923077,399.4395,9.762,1.56477433335,299.927,299.492,299.6055,300.02250000000004,299.879,299.8675,298.94100000000003,512.8735,513.9290000000001,532.0989999999999,423.973,400.5815,398.591,408.96,65.3,2.14
2017-04-27 07:00:00,58.05,11.85,1984.795,440.202,399.7925,9.10418,1.71877,299.884,300.07849999999996,299.2935,299.976,299.8795,299.168,300.2505,499.308,501.72400000000005,499.3365,404.212,399.0315,401.166,397.87,65.37,2.47
2017-04-27 08:00:00,58.05,11.85,2121.665,462.98699999999997,400.196,9.578205,1.75114,257.753,250.71800000000002,250.3415,300.2451221374,290.81518111585,263.9615,255.92950000000002,803.5055,803.733,799.5405000000001,448.3845,443.4415,429.7815,437.79449999999997,65.6,2.07
2017-04-27 09:00:00,58.05,11.85,2496.62,469.36,401.4615,9.6568,1.761345,176.40636515295,182.9663327322,187.44466906475,299.9459397795,291.11868669524995,249.44799999999998,249.66899999999998,803.0645,800.898,803.547,434.9315,445.031,448.352,446.642,66.17,1.92
2017-04-27 10:00:00,58.05,11.85,2378.3450000000003,459.70500000000004,400.141,9.420105,1.7436500000000001,176.34897868395,191.4609044184,190.5474028777,299.57708481764996,291.67614592275004,250.236,249.728,800.337,797.363,800.447,454.50350000000003,448.884,449.167,451.14,65.48,2.33
2017-04-27 11:00:00,58.05,11.85,2143.6800000000003,452.494,400.6445,9.667725,1.7360449999999998,176.29159221505,199.9554761046,193.65013669065002,299.2082298558,292.23360515025,251.8345,248.76,799.6585,799.269,798.683,457.6805,451.02549999999997,451.2025,456.9865,63.58,4.6
2017-04-27 12:00:00,58.05,11.85,2136.5299999999997,435.7185,399.23699999999997,9.820540000000001,1.74078,176.23420574605,208.4500477908,196.7528705036,298.839374894,292.79106437765,249.048,250.32049999999998,798.524,799.8485000000001,798.4929999999999,452.1055,452.3905,451.077,450.297,63.79,4.42
2017-04-27 13:00:00,58.05,11.85,2108.04,442.7305,401.47408490565,9.63546,1.75338,176.17681927715,216.944619477,199.85560431655,298.47051993214995,293.34852360515004,250.135,250.2115,807.336,808.71006190475,807.2185,453.3725,446.36350000000004,450.983,451.5505,63.29,4.76
2017-04-27 14:00:00,58.05,11.85,2219.44,478.45550000000003,400.632,9.52599,1.75349,176.12453382765,225.4391911632,202.9583381295,298.1324028838,293.90598283265,250.131,249.4005,805.3425,802.586375,801.8325,445.058,444.378,448.2615,445.72299999999996,62.79,5.1
2017-04-27 15:00:00,58.05,11.85,1936.065,512.1985,400.166,9.649180000000001,1.7526950000000001,297.678,300.3375,299.9755,299.927,299.927,298.048,300.04150000000004,501.30150000000003,503.93,500.1095,402.591,403.53549999999996,400.5475,405.0645,63.61,3.34
2017-04-27 16:00:00,59.74,8.76,2344.615,549.0605,399.675,9.694095,1.748575,299.4915,298.9865,300.2335,299.9515,299.9255,300.763,299.9835,498.73400000000004,499.5055,499.2665,395.78049999999996,399.81,399.308,399.70799999999997,64.36,3.03
2017-04-27 17:00:00,59.74,8.76,2279.205,553.1614999999999,400.423,9.67106,1.751065,299.7925,299.80150000000003,300.0065,300.233,300.04049999999995,299.625,299.4765,500.94,501.7735,500.52049999999997,404.06600000000003,400.757,401.2265,401.6135,64.02,4.28
2017-04-27 18:00:00,59.74,8.76,2100.145,544.9455,399.7885,9.4703,1.7435200000000002,299.8485,300.14,299.7485,299.9995,299.96299999999997,299.067,299.8405,500.51300000000003,501.725,498.32849999999996,397.29499999999996,403.31100000000004,398.9275,397.241,63.76,3.83
2017-04-27 19:00:00,59.74,8.76,2199.83,547.6405,399.121,9.993839999999999,1.74627,299.0025,300.4675,300.2365,299.9385,299.927,299.2845,299.55949999999996,498.52549999999997,499.73249999999996,499.212,397.11699999999996,400.5915,401.5635,399.4035,65.38,2.18
2017-04-27 20:00:00,59.74,8.76,2038.4450000000002,551.6510000000001,399.04949999999997,9.633965,1.75055,299.775,300.6595,300.02,300.165,299.927,298.9975,299.9935,500.7345,499.642,499.899,404.398,401.3725,401.5455,400.807,66.62,1.17
2017-04-27 21:00:00,59.74,8.76,2116.715,537.4215,399.653,9.38628,1.733235,299.536,300.15250000000003,299.412,299.927,299.37649999999996,301.092,299.201,499.443,499.97950000000003,499.632,401.9095,400.46450000000004,399.58299999999997,399.476,63.98,3.32
2017-04-27 22:00:00,59.74,8.76,2230.64,523.762,400.4765,9.70073,1.7379449999999999,299.96450000000004,300.2745,300.0095,299.927,299.901,298.8205,299.87149999999997,500.0865,499.216,500.1,400.945,402.7105,397.95050000000003,398.0105,66.51,1.27
2017-04-27 23:00:00,59.74,8.76,1977.3,494.081,399.2905,9.770045,1.699245,299.6275,300.07550000000003,299.58500000000004,299.8745,299.179,299.246,299.4,499.06399999999996,499.241,500.6605,405.46299999999997,400.423,399.92449999999997,404.1295,66.95,1.12
2017-04-28 00:00:00,59.74,8.76,2144.12,474.384,399.46349999999995,9.493445000000001,1.676615,299.879,300.7675,300.1925,299.832,299.927,301.017,299.5815,500.5325,499.844,500.46849999999995,397.49199999999996,399.718,398.828,401.0335,64.88,1.72
2017-04-28 01:00:00,53.01,20.32,2177.795,511.535,400.39099999999996,9.40908,1.726905,299.966,299.922,299.937,299.9105,299.50350000000003,300.307,299.845,499.9285,500.91150000000005,498.82899999999995,409.396,405.662,399.954,408.51300000000003,65.29,2.52
2017-04-28 02:00:00,53.01,20.32,1983.26,520.088,400.5,9.67219,1.74723,299.8935,298.811,300.157,299.94100000000003,299.826,299.9045,300.027,501.47799999999995,500.3395,500.74,399.983,398.5965,400.5155,403.9325,62.72,2.9733364140500003
2017-04-28 03:00:00,53.01,20.32,1931.695,545.6005,398.7755862069,9.558789999999998,1.74927,299.79549999999995,299.183,299.91999999999996,300.02099999999996,299.5555,299.78,299.5105,504.1965,505.38,502.964,403.966,400.2125,400.70550000000003,398.2215,62.535,3.875
2017-04-28 04:00:00,53.01,20.32,2051.46,550.581,399.69100000000003,9.552475000000001,1.75542,299.77750000000003,300.003,299.96799999999996,299.939,299.6565,299.9255,299.703,501.0135,501.212,500.452,408.16150000000005,402.27599999999995,400.58500000000004,401.5135,62.35,4.77666358595
2017-04-28 05:00:00,53.01,20.32,1804.355,555.37,399.297,9.92954,1.75786,299.6,300.6245,299.9385,300.0925,300.154,299.14750000000004,299.85,499.222,502.099,499.5435,411.41200000000003,398.7125,407.52,397.712,63.61,5.23
2017-04-28 06:00:00,53.01,20.32,1916.065,547.946,399.87149999999997,9.497035,1.749295,299.78,297.5055,299.111,299.8615,300.4565311662,296.91949999999997,299.078,501.8625,502.70550000000003,500.313,409.8895,398.43449999999996,409.6725,403.819,63.85,4.63
2017-04-28 07:00:00,53.54,18.74,1999.5349999999999,528.6804999999999,400.34799999999996,9.503015,1.71998,176.49068549425,187.79823420075002,191.572105198,296.4021219022,299.9087228552,249.4785,250.4795,801.282,801.6405,800.4504999999999,449.4025,449.885,600.9000000000001,601.4495,64.43,4.14
2017-04-28 08:00:00,53.54,18.74,1827.115,500.4805,399.8685,9.58948,1.684985,176.34280359435,184.87540892189998,188.49562004950002,296.09685733425,298.8597282172,250.458,249.914,800.3525,801.465,799.48,451.06600000000003,450.79,599.8335,602.6859999999999,64.69,4.23
2017-04-28 09:00:00,53.54,18.74,1257.5486538462,495.798,398.9385,9.392130000000002,1.673675,176.19492169445,181.9525836431,185.419134901,295.79159276625,297.8107335791,249.362,250.047,798.63,803.5930000000001,799.7235000000001,449.5155,445.927,600.068,596.7465,62.5,4.16579580505
2017-04-28 10:00:00,53.54,18.74,2244.3,532.2539999999999,400.55899999999997,9.593955000000001,1.720705,176.04703979465,179.0297583643,182.3426497525,295.48632819825,296.761738941,249.70499999999998,250.269,798.9839999999999,800.9639999999999,801.23,465.544,453.524,601.1345,606.649,63.040000000000006,4.0380968538
2017-04-28 11:00:00,53.54,18.74,2164.505,546.8935,400.6855,9.957239999999999,1.7443849999999999,216.739,246.5935,249.273,295.18106363025004,295.71274430295,250.147,249.8875,800.7004999999999,800.5045,801.2505,474.163,467.5825,596.3675,596.971,63.58,3.9103979024999997
2017-04-28 12:00:00,53.54,18.74,2127.04,562.8365,406.49133775355,9.852445,1.6824,250.0515,250.398,249.769,294.8757990623,294.6637496649,250.1575,250.137,800.3,797.5125,801.1690000000001,603.683,601.149,598.2535,604.005,63.47,3.7826989513
2017-04-28 13:00:00,53.54,18.74,2231.975,460.9655,409.39520670825004,9.74226,1.55701,250.11849999999998,250.049,249.848,294.5705344943,293.6147550268,250.137,250.06799999999998,799.4255,799.443,798.4635,592.8875,595.0854999999999,599.1120000000001,599.7394999999999,63.36,3.6550000000000002
2017-04-28 14:00:00,53.54,18.74,2329.92,388.1735,412.29907566304996,9.953225,1.5204191206,250.174,250.3055,249.829,294.26526992635,292.5657603887,250.1985,250.124,800.77,799.44,798.8495,598.255,601.6025,602.5995,599.4855,63.83,3.5273010487
2017-04-28 15:00:00,53.54,18.74,2087.365,474.13649999999996,414.00913182525,9.540144999999999,1.586375,298.346,299.51,299.49649999999997,299.878,299.6185,296.46349999999995,299.793,450.4915,450.9495,450.0685,457.23749999999995,450.46450000000004,448.108,452.96950000000004,62.3,3.3996020975
2017-04-28 16:00:00,54.58,15.38,2067.285,398.447,399.9705,9.21783,1.544835,299.6415,300.592,300.1015,299.986,300.006,301.299,299.8515,449.7045,448.179,449.85,450.4035,450.56100000000004,449.0935,449.37,62.83,3.2719031461999997
2017-04-28 17:00:00,54.58,15.38,2172.62,455.773,399.6775,9.945799999999998,1.6169449999999999,299.927,299.8945,299.756,299.9045,299.36,300.905,299.8165,450.7125,451.471,448.79499999999996,447.868,448.05550000000005,448.5305,446.3295,62.25,3.1442041949500004
2017-04-28 18:00:00,54.58,15.38,2248.88,459.93899999999996,399.64750000000004,9.936385,1.627945,299.927,300.33849999999995,299.712,299.927,299.76149999999996,300.1005,299.869,450.4035,448.71950000000004,450.54449999999997,350.9335,348.9705,353.3365,347.378,65.36,3.08
2017-04-28 19:00:00,54.58,15.38,2014.145,434.524,399.9035,9.794985,1.58929,299.92600000000004,299.18899999999996,299.7425,299.971,299.722,299.2555,300.0855,449.7545,450.6385,449.09,350.068,349.34950000000003,349.59299999999996,350.3405,65.27,2.0
2017-04-28 20:00:00,54.58,15.38,2105.9449999999997,483.32349999999997,400.7095,9.74242,1.660375,299.8805,299.695,299.9565,299.927,299.751,300.385,299.7845,451.6375,453.2415,449.95050000000003,352.76,349.2545,353.0715,349.3925,66.06,1.81
2017-04-28 21:00:00,54.58,15.38,1777.77,439.74749999999995,400.6855,9.80229,1.5974050000000002,299.927,299.5665,299.8775,299.927,299.698,300.551,299.76149999999996,449.72450000000003,447.2795,449.369,349.438,346.509,351.475,345.96950000000004,66.06,2.58
2017-04-28 22:00:00,54.58,15.38,1841.455,470.517,399.4685,9.432825,1.643265,299.875,301.0145,300.043,299.97749999999996,299.86199999999997,299.374,299.772,448.63800000000003,447.3985,450.164,354.159,351.9915,355.46450000000004,353.611,65.96,1.84
2017-04-28 23:00:00,54.58,15.38,2023.675,470.73249999999996,400.0145,9.551414999999999,1.638175,299.927,299.699,300.2495,299.99350000000004,299.4115,299.57550000000003,299.852,451.50149999999996,447.83849999999995,451.8575,355.26300000000003,349.73199999999997,352.0475,349.1775,65.11,2.85
2017-04-29 00:00:00,54.58,15.38,1960.13,530.633,399.96500000000003,9.808440000000001,1.72117,299.744,299.2835,300.0,299.9595,299.951,299.16949999999997,300.082,448.462,452.98900000000003,449.8615,359.2345,354.153,356.0915,352.15049999999997,66.2,1.7
2017-04-29 01:00:00,55.45,16.76,2005.25,551.8800000000001,398.58399999999995,9.646915,1.753575,299.85900000000004,299.59299999999996,299.565,299.927,300.081,299.927,300.94550000000004,447.661,451.7365,449.872,336.31899999999996,349.1565,355.1035,348.5315,65.95,1.75
2017-04-29 02:00:00,55.45,16.76,1981.845,553.8299999999999,400.019,10.036750000000001,1.748285,299.8945,299.089,299.86,300.0025,300.3705,299.927,299.8845,451.5435,448.572,449.9315,354.644,359.8425,356.62800000000004,354.286,65.99,1.56
2017-04-29 03:00:00,55.45,16.76,2141.86,563.669,399.61249999999995,10.0938,1.7709350000000001,299.9995,299.503,299.72299999999996,299.9475,299.0535,299.005,299.712,449.6405,451.4365,449.25149999999996,346.2975,348.4515,349.9545,347.3885,65.12,1.83
2017-04-29 04:00:00,55.45,16.76,1941.4,576.426,400.2665,9.66426,1.787045,299.9185,300.0645,299.87649999999996,299.981,299.6255,300.3225,299.9895,452.0295,451.054,451.45500000000004,350.33050000000003,351.89099999999996,354.995,350.7525,65.51,1.64
2017-04-29 05:00:00,55.45,16.76,2083.12,564.3185,400.144,9.477725,1.775215,299.8845,299.91650000000004,299.79200000000003,299.9145,300.378,300.296,299.7695,454.148,449.6845,451.193,376.67150000000004,349.89300000000003,348.933,349.891,65.58,1.86
2017-04-29 06:00:00,55.45,16.76,2197.3050000000003,527.1295,399.75649999999996,10.1203,1.74115,299.87800000000004,299.9575,299.54499999999996,299.932,300.085,300.653,299.9495,451.3325,452.3755,450.5575,347.919,349.395,350.571,348.93,65.41,2.06
2017-04-29 07:00:00,53.64,19.08,1991.08,522.0319999999999,400.41150000000005,9.772295,1.7704,299.976,299.433,299.64,299.947,299.99,299.938,300.028,449.498,448.52750000000003,448.786,345.9225,351.3945,359.9805,350.6335,66.33,1.19
2017-04-29 08:00:00,53.64,19.08,1979.58,484.71000000000004,399.794,9.609145,1.71751,299.927,300.442,299.5665,299.9685,300.56899999999996,299.9325,301.2105,450.9235,449.44449999999995,450.33299999999997,349.63199999999995,349.842,347.9225,349.374,66.13,1.36
2017-04-29 09:00:00,53.64,19.08,2261.31,517.5825,400.6995,9.847674999999999,1.76573,299.927,300.3165,300.054,299.927,299.582,299.6345,299.8705,451.5775,449.5715,450.31899999999996,347.18550000000005,349.867,356.9475,351.438,65.57,1.76
2017-04-29 10:00:00,53.64,19.08,2092.745,528.0065,399.0325,10.0215,1.78187,299.927,300.0985,299.978,299.927,300.14099999999996,300.2595,299.543,450.63300000000004,448.9475,449.64300000000003,350.6435,348.7285,351.899,349.6855,64.86,2.79
2017-04-29 11:00:00,53.64,19.08,2160.39,530.1189999999999,399.5305,9.963525,1.7864499999999999,299.927,299.99850000000004,299.55899999999997,299.9395,300.0345,301.4745,300.538,449.8705,449.9015,450.154,358.5755,349.96950000000004,353.2555,352.6065,65.26,2.52
2017-04-29 12:00:00,53.64,19.08,2273.7200000000003,449.5285,400.195,10.0215,1.675875,299.87350000000004,300.153,299.64250000000004,299.959,300.154,297.9325,299.5945,450.781,449.4615,449.485,361.41700000000003,354.8325,354.773,356.1105,65.01,2.74
2017-04-29 13:00:00,53.64,19.08,2222.84,548.708,399.5615,10.242899999999999,1.745525,299.8315,300.19849999999997,299.9595,299.9765,299.8835,299.009,300.97249999999997,451.9395,450.422,450.4385,355.27,352.0185,349.461,346.3355,64.17,3.01
2017-04-29 14:00:00,53.64,19.08,2438.8599999999997,578.0885000000001,400.0865,10.071850000000001,1.78326,299.927,300.48850000000004,299.65549999999996,300.04200000000003,299.8915,300.067,299.9765,449.60450000000003,450.5575,450.9875,345.216,347.25800000000004,350.903,347.889,64.6,3.33
2017-04-29 15:00:00,53.64,19.08,2385.595,581.665,400.21349999999995,9.872209999999999,1.78723,299.8415,300.47799999999995,299.975,300.012,299.42449999999997,299.2285,300.4375,450.26,447.75350000000003,449.73749999999995,348.8895,348.61699999999996,349.602,347.11749999999995,64.5,2.28
2017-04-29 16:00:00,56.47,13.93,2159.0950000000003,552.306,401.02250000000004,10.0019,1.751345,299.953,299.1405,299.823,299.927,299.7875,300.057,298.374,449.24649999999997,451.53049999999996,449.8555,347.02599999999995,353.3685,356.7555,348.4925,65.46,2.41
2017-04-29 17:00:00,56.47,13.93,2119.755,558.1315,399.156,10.06635,1.76142,299.8095,300.725,299.5625,299.95050000000003,300.087,299.927,298.8115,448.5565,449.4055,450.7095,340.5575,349.09000000000003,350.10749999999996,349.96900000000005,65.66,1.69
2017-04-29 18:00:00,56.47,13.93,2025.0349999999999,577.1759999999999,399.83050000000003,9.85205,1.79138,299.927,300.2865,299.9915,300.074,300.04049999999995,299.928,300.3125,454.1275,453.63599999999997,452.321,361.21500000000003,352.0635,350.606,350.76250000000005,66.04,1.43
2017-04-29 19:00:00,56.47,13.93,2051.645,565.913,395.1575,9.667629999999999,1.728415,299.3415,307.2855,301.177,300.69500000000005,300.3985,299.8705,297.1335,467.6895,478.428,477.0685,317.017,358.868,354.26300000000003,368.22583333335,66.49,1.09
2017-04-29 20:00:00,56.47,13.93,1955.9650000000001,475.784,379.85286187844997,9.79884,1.5207019512,299.461,307.1075,300.594,300.5155,300.463,299.7335,297.2635,587.7145,596.101,607.6424999999999,340.015,357.478,350.953,396.663,66.64,1.15
2017-04-29 21:00:00,56.47,13.93,1860.28,383.60699999999997,387.1940773481,9.938590000000001,1.52111463415,299.6225,306.8645,299.866,300.27250000000004,300.544,299.5715,297.4255,710.126,716.692,738.2165,370.231,355.652,347.0335,427.55550000000005,66.38,1.26
2017-04-29 22:00:00,56.47,13.93,1953.165,679.0550000000001,404.1467107438,9.92731,1.8180450000000001,299.99649999999997,299.9855,299.5215,300.0455,299.587,299.9285,299.328,451.1675,451.78499999999997,450.168,352.978,349.21799999999996,349.029,351.172,66.06,1.35
2017-04-29 23:00:00,56.47,13.93,2019.53,632.4765,416.88824999999997,9.814235,1.8155100000000002,299.865,300.986,300.14549999999997,300.0375,300.132,299.9065,300.1455,449.3005,449.9825,450.1515,352.321,350.9915,348.97349999999994,347.339,65.38,2.7
2017-04-30 00:00:00,56.47,13.93,2029.6,635.4955,416.8569642857,9.697019999999998,1.8198349999999999,299.83799999999997,300.277,299.704,300.089,300.311,300.01,298.471,449.8745,449.0415,449.7075,345.47950000000003,353.565,352.172,348.694,65.89,1.79
2017-04-30 01:00:00,56.26,17.13,1641.075,595.9125,404.2495,9.84392,1.799155,299.9085,300.5005,299.3625,300.065,300.2255,300.084,297.66049999999996,449.21950000000004,449.7425,448.5745,355.7635,350.31600000000003,348.999,350.0875,65.81,1.82
2017-04-30 02:00:00,56.26,17.13,1962.8,507.75149999999996,417.1435,9.624435,1.647555,299.927,299.49699999999996,299.76,300.034,299.43899999999996,299.9635,300.41499999999996,450.972,448.6405,450.4135,341.701,348.5605,350.6955,344.6145,65.49,2.57
2017-04-30 03:00:00,56.26,17.13,2103.52,451.946,416.0759244373,9.580210000000001,1.580145,299.6465,299.6895,300.158,300.00800000000004,300.119,299.6775,298.99199999999996,450.1365,448.82849999999996,451.37649999999996,324.3215,347.16150000000005,350.42999999999995,345.4445,65.38,3.36
2017-04-30 04:00:00,56.26,17.13,2128.105,564.2795,417.43751286174995,9.949665,1.718055,299.9375,301.4275,299.84799999999996,300.0025,299.704,300.70550000000003,299.552,448.0055,450.721,451.072,367.505,351.9325,353.9165,350.91150000000005,65.3,2.93
2017-04-30 05:00:00,56.26,17.13,1973.06,588.7575,418.16686012865,9.89766,1.756875,299.927,300.3605,300.262,299.927,299.661,300.50350000000003,300.0075,450.006,450.235,451.08450000000005,348.73,352.0085,354.8255,350.43,64.86,2.66
2017-04-30 06:00:00,56.26,17.13,2200.51,578.0464999999999,411.087,9.703,1.760805,299.8075,299.861,299.7655,299.914,299.965,299.976,299.2555,448.938,448.8145,449.44100000000003,346.5855,349.3935,352.29650000000004,347.753,65.03,2.47
2017-04-30 07:00:00,55.94,13.85,2078.7200000000003,566.1145,415.4835,9.780975,1.75687,299.927,300.56,299.7875,300.16200000000003,299.8075,299.9735,299.3415,449.506,448.96950000000004,450.4995,356.31399999999996,353.32899999999995,355.9605,349.918,65.4,1.89
2017-04-30 08:00:00,55.94,13.85,2144.24,606.626,416.43358720929996,9.9665,1.738255,299.83799999999997,299.7215,299.78700000000003,299.927,300.42449999999997,300.019,299.935,449.939,450.10249999999996,448.949,339.023,344.6155,351.967,344.9145,64.78,3.01
2017-04-30 09:00:00,55.94,13.85,984.79912727275,587.8775,416.7916918605,9.614215000000002,1.7511199999999998,300.0235,301.1385,299.789,300.017,300.01300000000003,299.927,299.16650000000004,448.4395,448.692,449.8505,349.1195,351.79150000000004,350.6005,349.7235,64.43,2.76
2017-04-30 10:00:00,55.94,13.85,2142.385,433.96,388.483,9.516265,1.734135,299.927,300.776,299.9895,299.894,299.927,300.2415,300.125,449.1915,446.9605,449.011,342.048,346.2355,350.6155,342.71799999999996,64.94,2.24
2017-04-30 11:00:00,55.94,13.85,2088.33,531.7445,416.2221,9.931484999999999,1.75549,300.1305,300.181,300.04650000000004,300.0,300.2565,299.9465,299.97249999999997,450.553,451.47249999999997,450.00149999999996,339.1685,351.4925,349.24649999999997,348.9475,64.78,2.55
2017-04-30 12:00:00,55.94,13.85,2082.99,463.59900000000005,413.4135,10.137550000000001,1.61323,299.9315,300.4695,299.99850000000004,299.98249999999996,300.05,299.119,298.94849999999997,449.15700000000004,450.49850000000004,448.786,361.83050000000003,350.4445,347.3915,353.7275,63.84,3.77
2017-04-30 13:00:00,55.94,13.85,2407.875,553.736,417.92708520179997,9.491435,1.703595,299.6925,300.95050000000003,299.8355,300.0615,299.76300000000003,299.312,300.5615,449.3985,451.5845,448.822,284.18949999999995,344.4615,349.07950000000005,347.884,64.33,4.02
2017-04-30 14:00:00,55.94,13.85,2085.63,529.682,409.556,9.487480000000001,1.71425,299.707,300.11850000000004,299.685,299.9855,299.78,299.9545,299.783,453.0885,451.589,451.4115,376.152875,353.0395,349.9915,350.803,63.7,4.03
2017-04-30 15:00:00,55.94,13.85,2241.15,563.238,417.202,10.14305,1.747795,299.913,299.6715,300.1745,299.9545,299.987,300.1005,299.774,451.095,449.2165,450.236,362.87850000000003,350.442,354.703,351.093,65.17,2.58
2017-04-30 16:00:00,54.2,18.26,2065.8050000000003,563.1635,403.169,10.17585,1.75991,299.9235,299.91999999999996,300.275,300.0405,299.927,298.644,300.2345,450.523,450.738,449.8385,355.2925,351.29200000000003,350.01800000000003,351.69449999999995,65.56,2.16
2017-04-30 17:00:00,54.2,18.26,2084.2349999999997,600.788,415.32698080845,9.78325,1.76718,299.9095,300.1825,300.053,299.927,300.1225,299.0455,299.666,450.8315,450.594,450.03200000000004,355.8005,348.121,349.582,351.73,65.25,2.22
2017-04-30 18:00:00,54.2,18.26,2122.125,555.8025,417.0194322709,9.696660000000001,1.66601,299.8095,300.5075,299.745,300.007,300.03200000000004,300.0265,300.938,451.341,448.928,449.9595,350.339,350.82550000000003,347.623,349.038,65.88,1.87
2017-04-30 19:00:00,54.2,18.26,2128.5150000000003,462.2785,400.5425,9.90869,1.625805,299.8355,299.509,299.568,300.081,300.054,299.883,299.899,450.7555,447.432,449.93600000000004,344.722,348.048,354.536,345.78200000000004,65.49,1.99
2017-04-30 20:00:00,54.2,18.26,2240.98,547.5495,399.961,9.873709999999999,1.77647,299.93600000000004,299.33500000000004,299.93550000000005,300.03049999999996,299.831,299.927,299.918,448.9885,450.397,450.0665,358.89549999999997,351.38649999999996,356.2545,351.4865,65.65,1.83
2017-04-30 21:00:00,54.2,18.26,2068.44,568.8915,400.12699999999995,9.834145,1.780475,299.955,299.4915,300.137,299.928,299.8215,299.927,299.1585,451.1835,449.62649999999996,449.6295,354.2475,350.6015,357.091,351.38199999999995,64.73,2.76
2017-04-30 22:00:00,54.2,18.26,539.9450325416,449.3075,399.39250000000004,9.86084,1.6251449999999998,299.791,300.113,299.914,299.9945,299.7635,299.93,300.7335,450.2205,448.91949999999997,450.457,348.8015,347.522,356.823,347.607,65.22,2.72
2017-04-30 23:00:00,54.2,18.26,217.5854577197,295.753,399.6675,10.0695,1.5201256666499998,299.927,300.2765,299.68,300.0295,299.967,299.957,297.983,450.58050000000003,448.78499999999997,448.9895,320.387,348.25,345.4665,346.0075,65.21,2.54
2017-05-01 00:00:00,54.2,18.26,2198.8450000000003,318.222,401.1,9.95554,1.52056566665,299.9095,299.4925,300.0135,300.09950000000003,300.13599999999997,299.957,300.4095,450.8415,451.41049999999996,450.54449999999997,165.5146512195,351.9525,348.361,348.668,65.84,2.0
2017-05-01 01:00:00,54.44,18.65,2092.735,512.071,399.5235,9.621604999999999,1.691735,299.904,299.3115,299.7265,299.9615,300.05449999999996,299.9905,299.719,450.50149999999996,448.422,449.084,234.35399999999998,352.5025,347.803,351.9685,65.67,2.06
2017-05-01 02:00:00,54.44,18.65,2034.175,541.086,398.937,9.694265000000001,1.73675,299.87649999999996,300.1425,300.3915,299.9975,299.9475,299.927,300.3445,449.7915,451.8675,449.927,348.965,349.26,350.615,350.505,65.6,1.99
2017-05-01 03:00:00,54.44,18.65,2255.505,581.4245000000001,399.3535,10.02995,1.7911299999999999,299.7855,300.6305,299.797,300.2365,299.61199999999997,299.89599999999996,299.358,450.445,446.818,451.0455,355.4105,349.828,350.947,354.0335,65.04,2.89
2017-05-01 04:00:00,54.44,18.65,2309.315,488.244,399.217,10.024650000000001,1.664975,299.8665,299.05100000000004,299.9425,300.1015,299.78700000000003,300.149,301.869,451.0365,449.714,450.038,359.42999999999995,354.1625,353.7855,354.028,65.23,2.04
2017-05-01 05:00:00,54.44,18.65,1923.81,482.83000000000004,400.15250000000003,9.847415,1.682755,299.927,299.78099999999995,299.987,300.004,299.5435,300.05449999999996,299.99,451.409,448.053,451.45550000000003,349.71299999999997,349.6325,356.11199999999997,348.34749999999997,65.7,2.19
2017-05-01 06:00:00,54.44,18.65,2273.965,525.9495,400.2925,9.967745,1.74705,299.927,299.9575,300.2635,299.96900000000005,299.78200000000004,300.087,300.5645,451.0775,450.9255,450.327,356.3885,351.135,354.263,348.26099999999997,66.17,1.77
2017-05-01 07:00:00,51.71,20.44,2044.905,523.8485000000001,399.9975,9.92253,1.73709,299.8595,300.60450000000003,300.041,300.15,299.95399999999995,300.07050000000004,299.403,449.47400000000005,448.46500000000003,450.42949999999996,358.976,350.243,331.0625,354.3135,66.12,1.46
2017-05-01 08:00:00,51.71,20.44,882.6029080594,530.3810000000001,400.1375,9.42907,1.754125,299.949,299.65099999999995,299.63649999999996,299.9565,300.10450000000003,299.991,299.27599999999995,448.469,450.072,449.926,358.8825,351.46900000000005,376.26800000000003,347.6205,66.38,1.29
2017-05-01 09:00:00,51.71,20.44,2003.45,483.1225,399.34849999999994,9.752525,1.71728,300.0535,299.87199999999996,299.6965,300.0725,300.0595,300.0175,299.70050000000003,455.2075,450.8125,449.1355,354.2125,348.5325,354.87649999999996,349.3885,65.7,2.2
2017-05-01 10:00:00,51.71,20.44,1872.955,424.5595,401.67650000000003,9.805344999999999,1.6764700000000001,299.956,299.911,299.913,299.927,299.87649999999996,299.5475,300.375,469.341,452.001,450.173,384.0125,355.84799999999996,354.7075,345.9585,65.79,2.38
2017-05-01 11:00:00,51.71,20.44,2118.4750000000004,456.2655,400.076,9.429405,1.738605,300.043,299.66949999999997,299.67499999999995,300.073,299.712,299.8455,301.257,471.12149999999997,451.068,450.7015,371.4115,352.526,351.9465,350.767,66.35,2.13
2017-05-01 12:00:00,51.71,20.44,2208.24,458.3075,399.67449999999997,9.32855,1.745215,300.058,299.595,300.102,299.927,299.8195,299.5265,299.43949999999995,159.0168181818,450.00649999999996,451.36,358.96716666665,354.1885,355.3535,344.78,65.37,2.34
2017-05-01 13:00:00,51.71,20.44,2389.9700000000003,391.1495,399.76,9.651595,1.6311049999999998,299.916,300.485,299.923,300.0235,299.925,300.108,299.39300000000003,740.9708457944,451.29,450.048,349.67,347.855,355.3945,348.7355,64.84,3.34
2017-05-01 14:00:00,51.71,20.44,2252.275,450.76750000000004,399.8535,9.878575000000001,1.738025,299.903,299.95349999999996,299.4235,300.0155,300.006,300.28049999999996,300.1755,799.1977398754,448.098,450.99850000000004,352.562,349.746,348.498,350.54650000000004,64.74,3.42
2017-05-01 15:00:00,51.71,20.44,2233.985,469.881,399.42600000000004,10.0968,1.76408,299.80100000000004,300.022,299.9385,300.142,299.927,298.8175,301.1465,450.214,449.366,449.233,350.68449999999996,193.41863285025,348.813,350.416,64.28,3.96
2017-05-01 16:00:00,53.25,21.17,2471.79,531.7294999999999,400.5285,10.21245,1.7220900000000001,299.75149999999996,300.7035,300.368,300.0375,299.5045,300.4845,299.85400000000004,448.938,449.16700000000003,449.85,349.528,346.3745,352.016,347.702,63.24,4.82
