date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-05-01 17:00:00,53.25,21.17,350.89268646865,533.447,398.2285,10.17235,1.729525,299.927,299.9355,299.88300000000004,299.938,300.0145,300.3605,298.70050000000003,450.709,449.178,449.374,353.289,350.6185,367.3885,351.5475,64.14,3.83
2017-05-01 18:00:00,53.25,21.17,425.7345280528,346.96799999999996,399.1335,10.41815,1.5210537246,299.796,300.0505,299.919,299.927,299.945,298.8165,299.8135,448.75649999999996,449.382,449.87850000000003,346.618,349.4805,341.515,348.291,64.98,2.92
2017-05-01 19:00:00,53.25,21.17,952.27173913045,290.323,400.20050000000003,10.4352,1.5211042174,299.62350000000004,300.57550000000003,299.8835,300.0575,299.818,300.20550000000003,300.313,448.938,450.427,449.677,226.73450000000003,350.126,359.006,344.05,64.93,3.12
2017-05-01 20:00:00,53.25,21.17,2180.165,415.414,400.1995,9.675180000000001,1.574165,299.8705,299.63800000000003,299.80600000000004,299.927,299.61,300.2,299.707,450.7765,451.1035,450.323,253.504,352.3425,356.351,352.874,65.67,2.88
2017-05-01 21:00:00,53.25,21.17,2266.0150000000003,552.9110000000001,400.2525,9.92971,1.75597,299.7955,299.8065,299.70550000000003,299.911,299.844,298.896,299.693,448.938,450.652,449.5635,350.73749999999995,350.688,319.5285,347.854,64.96,3.19
2017-05-01 22:00:00,53.25,21.17,2256.96,497.0585,398.5105,10.19495,1.683185,299.919,299.7395,299.5135,299.9295,299.9755,300.40700000000004,299.64250000000004,450.923,451.8405,449.093,350.954,352.51750000000004,360.3425,350.639,65.48,2.69
2017-05-01 23:00:00,53.25,21.17,1896.8200000000002,483.6395,400.6755,9.874225,1.656045,299.673,300.33000000000004,299.994,299.966,299.6405,300.2175,299.039,452.441,450.0155,451.133,349.03150000000005,350.6065,355.3265,351.264,65.57,2.81
2017-05-02 00:00:00,53.25,21.17,2098.59,538.491,400.0525,9.432645,1.7350050000000001,299.9285,300.39300000000003,299.478,300.065,299.9165,299.0145,299.461,449.6805,450.15999999999997,450.834,353.2955,349.206,351.85900000000004,351.131,66.77,2.88
2017-05-02 01:00:00,51.7,22.97,1978.135,575.086,400.1595,9.89572,1.77728,299.927,300.3465,299.70349999999996,300.0715,299.4535,298.533,300.0885,451.17600000000004,453.1065,449.8025,348.80100000000004,352.5915,356.4515,349.49199999999996,65.51,2.93
2017-05-02 02:00:00,51.7,22.97,2105.09,579.7045,399.6155,9.931505,1.7916400000000001,299.9605,299.969,300.023,299.9285,299.496,300.7645,299.9395,451.509,450.65250000000003,450.8535,353.884,353.3595,352.889,347.722,65.53,2.25
2017-05-02 03:00:00,51.7,22.97,2131.55,500.6485,399.3065,9.974920000000001,1.6868349999999999,300.06600000000003,299.8215,299.87,299.9655,299.75699999999995,299.123,299.971,449.839,449.3605,449.6445,355.4875,351.9475,351.8575,349.937,65.29,2.07
2017-05-02 04:00:00,51.7,22.97,1954.045,575.9375,400.844,9.728825,1.78352,299.9095,299.18399999999997,299.744,300.1365,299.51,299.4955,300.04600000000005,449.18550000000005,448.82399999999996,449.73900000000003,354.74699999999996,349.488,349.0165,349.45050000000003,65.88,2.05
2017-05-02 05:00:00,51.7,22.97,2005.785,583.813,399.64549999999997,9.493784999999999,1.7937400000000001,299.826,300.317,299.329,300.131,299.988,300.997,298.968,450.48699999999997,449.529,450.2105,351.7165,348.933,351.4735,349.58,64.24,4.63
2017-05-02 06:00:00,51.7,22.97,2115.145,587.5464999999999,400.90099999999995,9.621269999999999,1.80193,299.885,300.18600000000004,300.019,300.20050000000003,299.4945,300.9615,299.842,450.91600000000005,451.007,450.17449999999997,350.0725,348.81600000000003,349.5165,350.372,65.94,3.5
2017-05-02 07:00:00,53.12,21.26,2057.885,559.2145,399.84950000000003,9.612825,1.766665,300.058,299.89099999999996,299.584,300.014,299.9225,300.488,300.44399999999996,451.611,451.3275,449.4125,348.70799999999997,348.4715,346.20550000000003,348.8695,65.25,2.76
2017-05-02 08:00:00,53.12,21.26,2065.6400000000003,447.3925,398.60900000000004,10.021249999999998,1.611805,300.05899999999997,299.398,299.7145,299.993,299.87699999999995,301.1355,298.771,450.4345,448.5595,448.8945,351.8795,349.031,351.27549999999997,349.639,65.32,2.59
2017-05-02 09:00:00,53.12,21.26,2045.415,462.38800000000003,400.3405,10.04815,1.63126,299.4805,299.85900000000004,300.10450000000003,300.034,300.12649999999996,298.9825,300.03200000000004,449.3965,448.422,449.433,343.3365,347.51,345.6385,349.7885,65.37,2.65
2017-05-02 10:00:00,53.12,21.26,2173.635,555.9870000000001,399.521,9.55275,1.75964,299.6815,299.168,299.487,299.927,299.927,301.5675,299.8075,449.85900000000004,450.889,450.294,353.47400000000005,352.0375,351.8185,351.6065,66.05,2.05
2017-05-02 11:00:00,53.12,21.26,2095.215,575.2895000000001,400.26300000000003,9.45415,1.782705,300.0955,299.62300000000005,300.166,299.927,299.817,299.94,299.78150000000005,448.595,449.10350000000005,452.625,352.523,353.0855,351.221,349.545,65.36,2.56
2017-05-02 12:00:00,53.12,21.26,2214.365,490.1965,399.53,9.823715,1.6674,299.962,299.73699999999997,299.8825,299.927,299.62850000000003,299.83950000000004,299.6565,449.64549999999997,450.9175,450.1945,351.4335,346.71950000000004,349.4305,340.432,65.34,2.85
2017-05-02 13:00:00,53.12,21.26,1982.97,525.4005,399.79449999999997,9.752515,1.714545,299.79650000000004,300.289,300.1035,299.93600000000004,299.8515,299.27,299.6355,448.6135,450.01250000000005,448.972,358.04200000000003,347.0245,351.31100000000004,341.0565,65.36,1.87
2017-05-02 14:00:00,53.12,21.26,1899.56,560.0865,399.902,9.574069999999999,1.766565,300.0315,300.4805,299.837,300.194,299.997,300.4175,299.801,450.5715,450.1725,450.9035,358.872,351.997,354.28200000000004,352.8245,65.13,2.44
2017-05-02 15:00:00,53.12,21.26,1826.345,569.877,398.1295,9.293815,1.781345,299.904,299.9695,300.16949999999997,299.92,299.9755,300.69100000000003,300.05899999999997,449.7415,449.182,449.7075,355.162,351.9275,350.032,352.5095,64.56,2.98
2017-05-02 16:00:00,52.92,19.99,1832.83,515.3734999999999,399.41949999999997,9.307780000000001,1.7312699999999999,299.8975,299.34349999999995,300.087,299.9285,299.81600000000003,299.158,300.0095,454.868,455.9405,451.925,364.275,360.274,361.546,352.747,62.88,5.03
2017-05-02 17:00:00,52.92,19.99,1868.3000000000002,473.8215,401.3875,9.159590000000001,1.6601750000000002,299.8745,299.43600000000004,299.61699999999996,299.97749999999996,300.147,300.06050000000005,300.03700000000003,450.341,448.978,450.20849999999996,348.89149999999995,348.119,350.34450000000004,345.846,62.13,4.585
2017-05-02 18:00:00,52.92,19.99,1892.015,442.95550000000003,399.88599999999997,9.348745000000001,1.619875,299.721,299.765,299.70799999999997,300.05949999999996,299.96950000000004,300.804,299.9075,451.592,449.16,448.8805,348.29200000000003,347.8995,349.5865,348.74649999999997,63.12,4.14
2017-05-02 19:00:00,52.92,19.99,1967.1750000000002,550.303,399.448,9.379535,1.753225,299.644,300.0605,299.985,299.927,299.927,299.769,299.8265,449.8175,451.068,450.2975,354.687,351.6065,349.28999999999996,350.923,64.19,2.34
2017-05-02 20:00:00,52.92,19.99,1967.4,564.3665000000001,399.93,9.466215,1.77521,299.34299999999996,299.927,299.849,299.93550000000005,299.8375,300.3115,299.531,451.07,449.658,451.3075,354.1315,351.621,350.719,350.6805,64.73,1.59
2017-05-02 21:00:00,52.92,19.99,2323.415,441.01,399.937,9.291675000000001,1.604055,299.645,300.591,299.759,299.927,299.927,300.0115,300.11199999999997,451.728,451.4865,758.686,352.086,346.688,352.254,345.83299999999997,64.71,1.9
2017-05-02 22:00:00,52.92,19.99,2316.5699999999997,551.2015,400.7985,9.553365,1.774515,299.9365,300.366,299.5385,299.738,299.8445,298.4615,299.74,450.909,448.256,574.5445,361.1315,354.83299999999997,379.9735,360.86699999999996,64.26,2.25
2017-05-02 23:00:00,52.92,19.99,1746.445,510.795,400.213,9.634065,1.7289500000000002,300.09450000000004,299.47950000000003,299.66650000000004,299.927,299.927,299.2375,299.697,449.562,447.84000000000003,554.5175,357.144,351.7885,350.4325,350.33000000000004,64.7,1.99
2017-05-03 00:00:00,52.92,19.99,1606.4650000000001,483.4575,399.5745,9.60277,1.686035,299.927,299.57050000000004,299.87850000000003,300.0925,300.007,299.8315,299.77250000000004,449.8775,450.293,696.531,350.4805,351.582,351.88800000000003,350.266,64.75,2.28
2017-05-03 01:00:00,60.31,7.92,1658.505,531.137,398.9955,9.268275,1.755105,299.927,299.5675,299.9105,300.064,299.9475,300.085,299.8725,450.966,448.504,545.8195000000001,354.3645,347.9095,349.537,349.49850000000004,64.81,2.3
2017-05-03 02:00:00,60.31,7.92,1762.975,545.9035,399.552,9.301874999999999,1.765735,299.927,299.629,299.967,300.036,299.5955,300.7575,299.707,449.39,449.6825,503.34000000000003,352.12199999999996,349.929,350.037,352.68899999999996,64.59,2.34
2017-05-03 03:00:00,60.31,7.92,1785.96,555.7864999999999,400.889,9.528305,1.75937,299.9365,300.1875,300.0005,300.0085,299.96,299.9,299.783,449.2355,449.597,533.8645,351.243,349.501,343.82550000000003,348.2925,64.31,2.38
2017-05-03 04:00:00,60.31,7.92,1721.94,558.2094999999999,401.6305,9.35126,1.76298,299.8405,300.1105,299.5485,299.97400000000005,300.13800000000003,299.9255,299.3445,449.236,449.653,763.394,345.945,347.8895,350.6585,346.19,63.9,2.36
2017-05-03 05:00:00,60.31,7.92,1798.115,559.7360000000001,399.213,9.295065,1.764465,299.927,299.726,299.89549999999997,299.9275,300.6245,300.15049999999997,300.3695,450.48350000000005,450.577,885.52224757675,349.474,351.2875,349.368,347.07,64.47,2.49
2017-05-03 06:00:00,60.31,7.92,2401.98,587.9595,401.0685,9.628540000000001,1.79799,299.9315,299.5505,299.4625,299.927,299.39300000000003,300.145,300.50350000000003,449.8365,449.919,883.9600868335999,351.8985,349.5715,350.9895,351.4585,64.83,2.64
2017-05-03 07:00:00,59.78,9.29,1772.0500000000002,563.917,397.90250000000003,9.61547,1.77865,299.837,299.81449999999995,299.6055,300.01750000000004,299.77049999999997,300.081,300.0485,452.41999999999996,452.2595,881.51496567045,352.8975,350.125,346.9105,350.964,64.29,2.71
2017-05-03 08:00:00,59.78,9.29,2595.175,589.1044999999999,401.5375,9.526985,1.797755,299.927,300.298,299.896,299.97299999999996,300.06550000000004,299.927,299.9,448.937,451.2335,879.06984450725,352.8775,347.1655,348.9665,350.371,63.86,3.85
2017-05-03 09:00:00,59.78,9.29,2560.55,536.542,399.609,9.622625,1.729925,299.91200000000003,300.2655,299.487,299.954,299.4045,299.88649999999996,300.9495,450.74,450.3455,876.6247233441,349.07000000000005,349.74850000000004,347.762,350.67100000000005,63.406246537399994,3.85717684375
2017-05-03 10:00:00,59.78,9.29,2075.1400000000003,551.197,399.247,10.0044,1.75256,299.8965,299.802,299.58799999999997,300.028,299.9415,299.038,300.877,448.634,449.5315,874.17960218095,351.897,349.4315,352.13,351.173,62.5037534626,3.8714512292
2017-05-03 11:00:00,59.78,9.29,2180.39,567.9165,399.9975,9.884265,1.78411,299.93600000000004,299.8165,299.7875,300.127,299.741,299.3005,299.5905,454.69899999999996,458.866,871.73448101775,356.11800000000005,353.602,351.174,351.245,62.05,3.8857256146
2017-05-03 12:00:00,59.78,9.29,2179.0950000000003,540.251,400.2205,9.666315,1.737895,300.07550000000003,300.5725,299.8485,300.02599999999995,300.124,300.078,299.24249999999995,448.1515,451.30150000000003,712.2155,350.6165,344.0665,357.50649999999996,348.1665,62.250832177549995,3.9000000000000004
2017-05-03 13:00:00,59.78,9.29,1908.965,515.137,399.9465,9.443575,1.69325,299.99199999999996,300.36300000000006,299.4395,299.942,300.049,299.93100000000004,300.087,450.9155,450.508,578.355,352.23,340.3755,362.596,353.625,62.650277392549995,3.9142743853999997
2017-05-03 14:00:00,59.78,9.29,2034.695,412.6245,399.027,9.60822,1.56177,299.748,299.9045,299.89099999999996,300.067,299.824,299.467,299.927,453.619,448.8595,691.77,350.433,347.7495,352.659,349.4595,63.04972260745,3.9285487708
2017-05-03 15:00:00,59.78,9.29,2334.71,471.395,400.93899999999996,9.814665,1.63365,299.9595,299.79049999999995,299.9255,300.02,300.02049999999997,299.06100000000004,300.094,450.347,449.38750000000005,554.5844999999999,349.821,348.635,351.88199999999995,349.1595,63.44916782245,3.9428231562500002
2017-05-03 16:00:00,51.94,20.94,2323.72,544.9875,400.5095,9.624134999999999,1.740415,299.769,300.022,299.47900000000004,299.994,299.13,300.2365,299.835,450.9285,448.9715,483.403,349.373,350.5145,351.56899999999996,352.6255,63.65,3.95
2017-05-03 17:00:00,51.94,20.94,2424.77,535.2695,398.5775,9.71085,1.7235,299.794,299.722,299.85699999999997,299.9545,300.102,300.794,299.869,450.455,750.069,452.12649999999996,354.0195,351.304,354.0705,354.444,64.7,2.8
2017-05-03 18:00:00,51.94,20.94,2207.0150000000003,485.5175,400.28700000000003,9.599355,1.657205,299.927,299.111,299.97,299.9905,299.955,300.10350000000005,299.733,452.2435,448.662,449.653,351.403,347.6,351.16150000000005,349.54449999999997,64.41,2.54
2017-05-03 19:00:00,51.94,20.94,2146.0,515.8979999999999,399.875,9.74986,1.70126,299.8075,299.922,299.90200000000004,299.927,299.67,299.6825,300.002,449.4625,450.4035,452.0775,351.3895,351.4135,352.18550000000005,351.403,64.93,1.79
2017-05-03 20:00:00,51.94,20.94,2372.1949999999997,522.9955,399.4415,9.889399999999998,1.716375,300.15049999999997,299.871,299.72900000000004,300.062,299.89099999999996,298.943,299.852,453.6875,450.6315,486.4365,350.731,348.8465,351.2055,352.9785,65.37,1.67
2017-05-03 21:00:00,51.94,20.94,2203.63,529.0184999999999,401.33299999999997,9.767315,1.74707,300.3675,299.9615,300.0155,299.96000000000004,300.151,300.04999999999995,299.33299999999997,450.1385,450.7575,460.0725,354.94100000000003,352.47249999999997,359.9065,359.4215,65.43,1.49
2017-05-03 22:00:00,51.94,20.94,2122.5249999999996,530.951,400.4275,9.756475,1.7557049999999998,300.6415,300.613,299.99350000000004,300.06600000000003,299.9655,299.2925,299.5955,449.9075,447.9605,358.493,350.913,346.6385,351.6155,349.322,65.72,1.96
2017-05-03 23:00:00,51.94,20.94,2111.0550000000003,505.943,400.0955,9.79977,1.74091,299.707,300.312,299.707,299.975,299.70849999999996,299.1575,299.7905,449.34000000000003,451.217,417.612,350.95050000000003,351.4235,347.84299999999996,349.36,66.4,1.51
2017-05-04 00:00:00,51.94,20.94,2078.16,484.009,400.4645,9.895375000000001,1.743395,299.89549999999997,299.76800000000003,299.705,299.927,299.854,298.88800000000003,299.95550000000003,449.903,448.938,423.547,352.144,348.9435,352.4675,351.40049999999997,65.72,1.84
2017-05-04 01:00:00,53.14,18.04,1909.9299999999998,543.6535,399.9765,9.774905,1.74071,299.9515,300.3995,299.664,299.9395,299.62850000000003,299.6995,299.5635,451.1005,449.52200000000005,382.36749999999995,347.841,349.424,350.3515,351.051,64.56,3.52
2017-05-04 02:00:00,53.14,18.04,1764.535,551.3085000000001,402.525,9.597145000000001,1.745895,299.6735,299.8405,299.707,300.095,300.78700000000003,300.0005,299.6625,450.496,447.37850000000003,340.79650000000004,344.4285,346.486,349.8355,348.1755,65.5,2.41
2017-05-04 03:00:00,53.14,18.04,1703.0900000000001,591.097,414.6946756579,9.54231,1.749365,299.7935,299.707,299.6405,299.927,299.8945,299.994,299.927,450.411,449.3205,318.6885,351.27700000000004,348.29449999999997,349.922,351.23249999999996,65.01,2.59
2017-05-04 04:00:00,53.14,18.04,1811.795,614.899,415.62949144735,9.661265,1.758295,299.899,300.6855,299.9945,300.06899999999996,300.3895,300.12649999999996,300.1355,449.36,447.182,449.90999999999997,355.048,349.8555,347.326,349.743,63.76,4.01
2017-05-04 05:00:00,53.14,18.04,1934.8899999999999,605.2745,416.56430723685,9.408585,1.757525,299.8435,299.822,299.96000000000004,300.10450000000003,299.94899999999996,300.124,299.069,449.323,450.928,450.3615,349.9825,348.06899999999996,350.699,350.433,64.56,2.83
2017-05-04 06:00:00,53.14,18.04,2134.76,573.93,417.4471888158,9.417535,1.70916,299.906,300.053,299.6625,300.0235,300.3645,301.245,300.37800000000004,450.4705,449.7185,450.7455,351.64,349.3115,352.906,351.467,64.78,2.92
2017-05-04 07:00:00,60.18,8.79,1929.72,558.927,400.549,9.688065,1.766705,299.90700000000004,299.839,300.1955,299.9615,299.93399999999997,299.8255,299.0525,452.19399999999996,449.6825,450.2765,351.4145,350.51,349.7765,352.22400000000005,64.52,3.47
2017-05-04 08:00:00,60.18,8.79,2036.56,495.7875,407.02750000000003,9.68563,1.660435,299.9755,298.51149999999996,299.43600000000004,300.0535,300.04600000000005,300.04949999999997,300.948,449.2785,448.731,448.34,349.29650000000004,350.848,350.1005,347.04549999999995,64.52,2.63
2017-05-04 09:00:00,60.18,8.79,2158.2749999999996,544.8879999999999,411.0705,9.47821,1.72197,299.927,299.24649999999997,299.59749999999997,299.927,299.487,300.897,299.8075,500.563,448.7265,449.38,353.001,352.395,350.901,351.298,64.89,2.38
2017-05-04 10:00:00,60.18,8.79,1859.0749999999998,576.6635,414.994,9.77727,1.752715,300.0665,300.59000000000003,299.60450000000003,299.9345,299.703,299.989,299.95000000000005,805.7205,450.0145,449.8805,352.02149999999995,349.5675,352.5935,350.942,65.09,2.25
2017-05-04 11:00:00,60.18,8.79,2055.565,585.074,417.81984172665,9.9125,1.7564899999999999,299.9545,299.3315,299.3085,300.101,299.948,300.9665,300.33799999999997,859.097121134,451.813,451.257,354.0265,351.4135,355.1685,348.33050000000003,64.39,3.21
2017-05-04 12:00:00,60.18,8.79,2063.48,568.848,416.82860294115,9.67123,1.758135,299.927,299.8945,299.889,300.01300000000003,299.927,300.03499999999997,299.39750000000004,854.58683505155,448.3675,449.95050000000003,351.64750000000004,350.774,351.8645,345.791,64.29,3.44
2017-05-04 13:00:00,60.18,8.79,2205.2799999999997,594.2985000000001,417.55114643745003,9.625615,1.756125,299.837,298.844,299.5815,299.957,300.11850000000004,300.201,299.954,761.702,448.8505,450.1265,346.4395,347.7015,352.634,346.251,64.33,3.25
2017-05-04 14:00:00,60.18,8.79,2533.125,530.98,393.395,9.762125000000001,1.73373,299.126,296.5435,298.389,299.927,300.089,299.5075,299.214,615.6435,448.6195,447.299,353.12,348.03150000000005,350.597,348.348,64.46,3.23
2017-05-04 15:00:00,60.18,8.79,2469.38,532.7660000000001,385.749,9.53407,1.75225,250.1995,250.1045,249.7955,299.927,299.71799999999996,301.5285,299.10699999999997,312.994,453.7695,448.73699999999997,353.967,354.89300000000003,358.60900000000004,353.1535,63.45,4.3
2017-05-04 16:00:00,56.22,14.28,2545.035,556.0505,405.0135,9.600864999999999,1.75037,249.8665,249.8635,249.88,299.927,300.025,299.3905,299.4495,697.6415,454.08050000000003,451.63300000000004,353.1635,352.432,355.19,350.9375,62.17,3.9791135734000003
2017-05-04 17:00:00,56.22,14.28,2593.29,531.6475,415.2535637255,9.93966,1.66573,249.927,249.851,249.9245,299.947,299.66700000000003,297.5285,299.9675,452.68050000000005,451.7095,449.73749999999995,354.3595,353.15999999999997,367.596,355.678,62.17,3.3408864266
2017-05-04 18:00:00,56.22,14.28,2818.575,562.134,415.9775833333,9.815294999999999,1.6941799999999998,250.02550000000002,250.389,249.93900000000002,300.015,299.73800000000006,299.903,300.27700000000004,451.90250000000003,448.999,449.608,353.8425,347.80899999999997,369.7835,348.70349999999996,65.04,3.02
2017-05-04 19:00:00,56.22,14.28,2981.6949999999997,566.4005,416.84640686275,9.806125000000002,1.690985,249.9385,250.00900000000001,249.981,299.9765,299.86,299.97400000000005,301.226,450.3685,449.76,449.9685,350.52099999999996,350.245,355.9915,344.40700000000004,64.47,3.53
2017-05-04 20:00:00,56.22,14.28,2999.1800000000003,558.6189999999999,417.63800163400003,10.126149999999999,1.677775,250.049,250.09300000000002,249.9595,299.985,300.1335,300.236,300.499,451.72950000000003,450.3245,451.109,349.57849999999996,350.0195,347.716,349.8945,65.39,2.18
2017-05-04 21:00:00,56.22,14.28,3407.865,573.863,417.1851265985,10.211500000000001,1.7028050000000001,249.953,249.61,249.829,299.927,300.03549999999996,299.927,300.196,450.4515,450.2425,449.5965,349.26599999999996,348.5675,366.2115,347.5765,66.19,1.83
2017-05-04 22:00:00,56.22,14.28,3434.935,611.7125,416.7685025575,10.097750000000001,1.7579500000000001,249.829,250.289,250.269,299.98400000000004,299.94500000000005,299.4825,300.56050000000005,450.40049999999997,448.7885,450.57349999999997,348.837,347.23900000000003,365.5505,348.0715,66.11,2.01
2017-05-04 23:00:00,56.22,14.28,4431.68,580.8275000000001,417.0063662791,10.003350000000001,1.772895,250.45749999999998,249.68599999999998,249.69299999999998,299.957,300.6725,300.19399999999996,300.4665,450.6005,450.993,449.8935,349.2735,350.0665,350.92949999999996,351.4435,66.28,1.83
2017-05-05 00:00:00,56.22,14.28,4233.54,430.706,415.57606854840003,10.2741,1.577645,250.0855,249.4155,249.6105,299.927,299.11699999999996,301.1795,300.0165,449.207,451.106,449.2345,345.198,347.9675,351.64,348.3755,65.92,2.13
2017-05-05 01:00:00,53.94,17.42,2816.650647482,415.081,406.21799999999996,10.22865,1.61341,250.05900000000003,249.47500000000002,249.51100000000002,299.927,299.369,300.298,298.6925,452.4285,450.9105,449.83349999999996,349.752,352.7045,350.8985,352.076,65.84,2.03
2017-05-05 02:00:00,53.94,17.42,2643.7889208632996,283.9315,399.9695,10.3912,1.5203153896,250.049,250.1045,249.77999999999997,299.8995,299.971,299.92049999999995,300.22950000000003,450.6495,447.375,451.01750000000004,346.4955,352.993,350.741,339.267,65.83,2.03
2017-05-05 03:00:00,53.94,17.42,3970.535,425.98850000000004,405.231,9.823005,1.5851449999999998,250.0735,250.4805,249.8375,299.927,299.961,301.9435,299.297,448.278,448.17949999999996,450.2955,354.457,350.66499999999996,349.514,361.48699999999997,64.72,4.72
2017-05-05 04:00:00,53.94,17.42,4293.74,486.383,417.2137785519,10.03135,1.59959,250.038,249.8435,249.8475,299.96450000000004,299.9475,298.14649999999995,298.93,451.55899999999997,448.22749999999996,448.04499999999996,348.63800000000003,348.746,354.23,351.39300000000003,64.1,4.50189750695
2017-05-05 05:00:00,53.94,17.42,3473.71,517.2629999999999,407.48661000000004,10.1998,1.683085,250.1295,250.3,249.7295,299.927,300.29150000000004,299.9145,300.05449999999996,452.03999999999996,451.85699999999997,451.233,355.2495,351.7665,354.0185,353.93899999999996,62.51,4.0681024930500005
2017-05-05 06:00:00,53.94,17.42,4500.535,510.147,403.9805,10.04175,1.6942599999999999,250.0155,250.173,249.66,299.9065,299.294,300.2125,299.96950000000004,448.60699999999997,447.289,449.54,348.0225,350.4315,353.64,348.0475,64.32,3.85
2017-05-05 07:00:00,53.26,19.58,4293.66,454.84900000000005,400.75750000000005,10.249400000000001,1.623665,249.829,250.65800000000002,249.497,299.999,299.901,298.8415,299.72,452.441,451.5005,449.63250000000005,349.84349999999995,350.9915,354.289,347.056,64.215,4.66
2017-05-05 08:00:00,53.26,19.58,4096.264999999999,491.333,398.1735,10.098700000000001,1.6678799999999998,250.23649999999998,249.764,249.68200000000002,300.029,299.6965,299.6005,299.76800000000003,449.954,450.65549999999996,450.692,351.10450000000003,350.73,348.9865,348.404,64.11,5.47
2017-05-05 09:00:00,53.26,19.58,4250.795,477.572,400.00149999999996,9.99688,1.64463,250.1845,250.488,249.864,299.9945,300.10699999999997,299.847,299.384,450.3215,448.01300000000003,449.81500000000005,354.81550000000004,350.985,351.249,346.623,64.11,5.47
2017-05-05 10:00:00,53.26,19.58,3685.185,472.46500000000003,399.6845,10.247399999999999,1.64179,250.164,250.355,249.864,300.1245,300.13,300.12300000000005,299.9885,450.45849999999996,450.2405,449.2105,356.024,350.201,353.05600000000004,350.9185,64.95,3.62
2017-05-05 11:00:00,53.26,19.58,2801.2,468.29949999999997,398.3325,10.07075,1.6305749999999999,250.269,249.9145,250.001,300.08299999999997,299.928,299.0425,299.644,449.96500000000003,450.199,449.3825,353.3915,349.90549999999996,353.483,348.7405,65.16,4.04
2017-05-05 12:00:00,53.26,19.58,737.43598780485,364.897,399.7302272727,9.39744,1.5337188131500001,250.269,250.0,250.013,300.146,300.2635,299.2305,300.05600000000004,548.57,550.0450000000001,460.605,367.14300000000003,350.9415,400.247,402.6545,64.18,4.54
2017-05-05 13:00:00,53.26,19.58,2036.585,435.392,400.221,8.830465,1.58894,250.049,250.72,249.84699999999998,300.058,299.57050000000004,299.8345,299.655,455.0525,451.13149999999996,450.02,360.35450000000003,352.573,352.358,356.436,63.98,4.484999999999999
2017-05-05 14:00:00,53.26,19.58,3193.095,473.611,399.674,9.34333,1.644245,250.049,250.0895,250.6445,300.1445,300.29,300.756,299.927,453.52,451.89,449.586,351.616,351.284,348.496,355.921,64.77,4.43
2017-05-05 15:00:00,53.26,19.58,983.47335,441.438,399.0345,9.66335,1.598675,250.00349999999997,250.0385,249.9785,299.927,299.9295,298.52700000000004,299.847,451.174,450.7535,450.0095,351.239,349.83050000000003,347.0435,348.76250000000005,65.55,2.07
2017-05-05 16:00:00,56.41,14.53,3270.55,452.74850000000004,400.36850000000004,9.281855,1.6170149999999999,249.902,250.357,249.7405,300.006,299.927,299.301,299.6535,448.387,449.8985,449.985,348.59799999999996,350.4085,353.06550000000004,349.7495,65.73,2.27
2017-05-05 17:00:00,56.41,14.53,3530.6949999999997,501.2095,400.756,9.513,1.681615,250.0125,250.2035,250.14749999999998,300.008,300.08000000000004,299.81100000000004,299.707,450.741,450.4325,451.7585,352.2505,351.3505,349.548,352.185,63.6,4.06
2017-05-05 18:00:00,56.41,14.53,3856.0299999999997,499.8935,400.21500000000003,9.935215,1.68216,249.98950000000002,250.4115,249.751,300.045,299.941,298.9645,299.90999999999997,450.42100000000005,449.65999999999997,450.664,352.24850000000004,351.4075,342.65099999999995,349.05150000000003,64.4,2.85
2017-05-05 19:00:00,56.41,14.53,3971.8,468.679,399.867,9.70257,1.634595,250.054,249.6645,249.99200000000002,300.2475,299.927,299.493,300.05550000000005,449.13149999999996,449.8895,450.652,351.561,351.5715,349.8995,349.21000000000004,64.23,3.33
2017-05-05 20:00:00,56.41,14.53,4091.13,472.81600000000003,400.1735,9.571905000000001,1.647705,249.957,249.196,249.7575,299.927,300.3,299.6725,299.625,449.135,448.8705,450.404,350.932,349.251,348.4435,348.962,64.51,2.33
2017-05-05 21:00:00,56.41,14.53,4084.4049999999997,472.538,399.316,9.76172,1.6458599999999999,249.997,249.8745,249.865,299.927,299.592,299.18550000000005,299.505,450.2835,450.558,450.51599999999996,349.63599999999997,349.0345,352.59000000000003,348.7655,64.12,3.04
2017-05-05 22:00:00,56.41,14.53,3741.34,423.77700000000004,400.1785,9.705680000000001,1.57683,250.01749999999998,249.6945,250.0745,299.927,300.0495,299.04,300.0135,448.8725,450.95050000000003,449.16650000000004,348.85350000000005,351.453,353.80899999999997,349.318,63.19,4.55
2017-05-05 23:00:00,56.41,14.53,3952.01,500.60249999999996,399.7225,9.567264999999999,1.682915,250.0125,249.6935,249.79399999999998,299.9715,299.51599999999996,299.389,300.686,450.6835,448.8185,450.529,352.055,350.2095,352.5295,353.865,63.78,3.59
2017-05-06 00:00:00,56.41,14.53,4215.385,494.995,399.899,9.445095,1.67427,250.121,249.93200000000002,249.668,299.927,299.7665,300.07500000000005,299.543,449.7485,449.9365,451.33,350.55899999999997,349.4765,351.7495,350.1935,63.8,4.19
2017-05-06 01:00:00,56.58,14.66,3886.07,466.0385,399.524,9.68195,1.630035,250.17649999999998,250.223,249.7965,300.0905,299.866,299.33799999999997,300.46500000000003,448.953,449.632,450.3455,347.5725,349.722,350.53,346.6405,63.671431742500005,4.2484073559999995
2017-05-06 02:00:00,56.58,14.66,3569.285,477.8575,399.478,9.73883,1.65095,249.57850000000002,249.4565,249.81,299.91700000000003,300.0235,300.33050000000003,299.198,450.00300000000004,452.04600000000005,449.15650000000005,356.08399999999995,352.99350000000004,351.072,354.241,63.41571587125,4.36457668285
2017-05-06 03:00:00,56.58,14.66,3966.895,546.135,400.4495,9.72946,1.7414999999999998,250.0895,249.5345,249.7745,299.978,300.1495,299.77750000000003,298.596,449.5105,451.0525,451.32849999999996,352.921,352.086,355.2985,349.12,63.16,4.4807460097
2017-05-06 04:00:00,56.58,14.66,3689.105,472.901,400.0715,9.739715,1.6396549999999999,250.2855,249.5,249.7545,299.927,299.70799999999997,300.188,300.6195,449.544,450.5925,450.9435,351.2815,348.341,352.695,351.173,62.90428412875,4.5969153365499995
2017-05-06 05:00:00,56.58,14.66,3389.565,488.8395,399.37149999999997,9.823989999999998,1.6672950000000002,250.234,249.881,249.9115,300.0435,299.64250000000004,300.4775,299.983,449.3615,449.422,450.7445,352.519,351.8215,352.1295,351.706,62.6485682575,4.71308466345
2017-05-06 06:00:00,56.58,14.66,3956.76,532.1995,400.5085,9.784915,1.7237550000000001,250.029,249.531,249.6685,299.947,299.32550000000003,300.29499999999996,299.94849999999997,449.4945,450.936,449.6475,351.9315,348.9435,349.6795,350.391,62.52,4.8292539903
2017-05-06 07:00:00,55.91,14.44,1725.2228571429,527.9875,399.09299999999996,9.934239999999999,1.72018,250.269,249.954,250.038,300.121,299.851,300.1065,300.1975,450.496,451.9015,450.841,351.4495,350.26800000000003,350.729,352.1085,62.32,4.94542331715
2017-05-06 08:00:00,55.91,14.44,854.8315,439.174,399.17449999999997,9.467975,1.600105,250.206,249.736,249.628,299.92150000000004,299.693,300.063,299.6655,450.653,452.351,450.9705,350.748,352.13,350.034,350.3695,62.35,5.061592644
2017-05-06 09:00:00,55.91,14.44,651.7875,483.63800000000003,399.91150000000005,9.178185,1.66459,250.087,249.654,249.9995,299.9615,300.62149999999997,299.927,300.3425,449.08500000000004,451.12149999999997,450.29150000000004,354.645,350.72249999999997,349.0145,348.19849999999997,63.76,5.12
2017-05-06 10:00:00,55.91,14.44,428.628815678,387.4665,399.071,9.46661,1.5209899999999998,250.171,249.90699999999998,249.4425,299.94550000000004,300.2015,300.105,300.3035,450.1565,450.704,451.4595,353.131,352.13599999999997,350.1295,353.1815,62.79,4.99
2017-05-06 11:00:00,55.91,14.44,2348.5,315.36850000000004,400.49135,9.543054999999999,1.5217741207,250.113,249.7025,249.829,299.977,299.5295,300.063,300.9085,451.97950000000003,453.236,451.273,353.938,349.83500000000004,352.2665,353.0085,63.84,4.86
2017-05-06 12:00:00,55.91,14.44,3094.6400000000003,407.9525,399.7005,9.75884,1.5877949999999998,249.99900000000002,249.84949999999998,250.12900000000002,299.9625,299.7105,300.14549999999997,299.706,453.701,454.561,452.4185,359.53650000000005,347.5475,357.3185,356.91150000000005,62.99,5.2
2017-05-06 13:00:00,55.91,14.44,2771.825,472.233,398.595,10.1279,1.638785,250.11399999999998,250.0175,249.764,299.943,299.7165,299.1175,297.9425,451.29650000000004,449.0195,448.403,348.233,349.517,352.202,347.7505,64.25,3.15
2017-05-06 14:00:00,55.91,14.44,3236.765,453.0895,399.8805,9.92929,1.6182500000000002,250.1325,249.76600000000002,249.892,299.9995,300.05899999999997,299.39300000000003,298.61350000000004,450.58950000000004,450.3365,450.88,354.359,351.98249999999996,355.00350000000003,356.192,64.4,3.41
2017-05-06 15:00:00,55.91,14.44,3193.9700000000003,502.319,400.31399999999996,9.850055,1.6865999999999999,249.98000000000002,249.922,249.6695,299.9945,299.4805,300.955,300.1275,450.853,449.728,450.22799999999995,349.8215,350.525,351.38300000000004,351.66600000000005,63.98,3.37
2017-05-06 16:00:00,56.08,14.93,3263.41,521.0715,399.7755,10.12725,1.7079499999999999,249.829,249.7385,249.5745,300.02599999999995,299.92949999999996,299.304,300.198,449.5485,449.788,450.7155,348.977,349.70550000000003,350.9495,350.7145,63.93,3.64
2017-05-06 17:00:00,56.08,14.93,3692.21,530.5905,399.4905,9.97344,1.7207050000000002,250.052,250.09199999999998,250.0505,300.04600000000005,299.9465,300.54049999999995,300.8825,449.83299999999997,448.66999999999996,449.806,350.241,349.56399999999996,349.89300000000003,349.865,64.66,3.04
2017-05-06 18:00:00,56.08,14.93,3437.475,544.84,399.92499999999995,9.945475,1.739725,250.049,250.224,249.5485,300.0155,299.695,299.99699999999996,299.308,451.094,449.8615,450.744,348.32,349.623,351.4155,351.6105,64.5,3.16
2017-05-06 19:00:00,56.08,14.93,3344.2200000000003,553.767,400.6685,10.184149999999999,1.75256,250.053,250.4495,249.676,300.1255,300.3265,299.927,298.9375,449.899,450.084,450.49800000000005,349.51,349.647,352.1705,351.765,66.13,1.96
2017-05-06 20:00:00,56.08,14.93,3215.8050000000003,532.9665,398.99649999999997,10.09075,1.723685,250.049,250.074,249.7905,299.904,300.1755,300.00800000000004,299.79499999999996,449.0825,449.073,450.4405,349.456,350.179,350.1465,348.2595,64.01,4.48
2017-05-06 21:00:00,56.08,14.93,3346.545,373.65999999999997,400.374,9.98389,1.5228665761,250.118,249.839,249.68,299.927,300.3835,299.977,299.075,450.0965,449.834,449.91700000000003,351.504,347.7635,351.41499999999996,345.4285,63.65,4.69
2017-05-06 22:00:00,56.08,14.93,2740.9858,392.88,399.8255,9.90118,1.54954,250.0165,249.627,249.95850000000002,299.927,299.95,299.9835,302.0845,451.48199999999997,449.1085,450.503,351.89099999999996,350.022,350.47799999999995,354.1205,64.97,3.63
2017-05-06 23:00:00,56.08,14.93,4070.27,391.076,400.2145,9.868755,1.5243600000000002,250.01049999999998,249.763,249.877,299.96500000000003,299.95450000000005,299.9275,300.44,448.8665,450.7665,450.6055,350.735,350.227,349.3385,349.451,63.35,3.1799999999999997
2017-05-07 00:00:00,56.08,14.93,3858.045,454.4735,398.9135,10.0709,1.622095,249.9635,249.62349999999998,249.615,300.0145,299.75649999999996,299.945,300.629,450.5185,450.038,450.0385,350.05550000000005,349.79200000000003,349.0095,352.40549999999996,65.88,2.73
2017-05-07 01:00:00,52.78,20.01,4319.3,510.4115,401.7125,10.36475,1.69495,249.5645,249.692,250.059,299.9125,299.9325,299.9185,299.8065,450.2875,449.83799999999997,448.21950000000004,350.14750000000004,348.8275,350.9045,349.062,65.11,3.54
2017-05-07 02:00:00,52.78,20.01,4093.74,527.2729999999999,399.9895,10.2531,1.718275,250.19400000000002,250.388,249.82,299.927,299.9375,299.927,300.3535,449.3415,452.484,450.249,352.54100000000005,574.0295,350.1225,347.448,66.31,1.9
2017-05-07 03:00:00,52.78,20.01,3556.435,545.4815,400.17499999999995,10.167349999999999,1.7441900000000001,249.89100000000002,249.688,250.0335,299.927,299.83500000000004,299.908,299.84450000000004,450.356,449.8215,450.73699999999997,358.8805,670.63481898455,350.40700000000004,352.814,66.31,1.55
2017-05-07 04:00:00,52.78,20.01,3965.4049999999997,515.1434999999999,399.7205,10.16525,1.715755,250.215,248.986,250.0745,299.847,299.861,299.92100000000005,298.6165,450.17150000000004,449.181,449.7025,349.57399999999996,671.8920375276,350.2205,349.3465,66.34,2.67
2017-05-07 05:00:00,52.78,20.01,3617.77,521.7239999999999,400.2495,10.0595,1.738795,250.4405,250.11450000000002,249.958,300.003,300.04600000000005,300.0595,299.323,450.8055,448.59000000000003,451.0555,353.8935,351.83950000000004,349.1275,351.8425,66.36,1.72
2017-05-07 06:00:00,52.78,20.01,3950.705,517.131,399.6265,9.86685,1.7349800000000002,250.06799999999998,249.679,249.7605,299.927,300.0955,299.927,299.8755,450.0385,447.836,450.13750000000005,350.5285,353.524,348.978,350.383,67.12,1.65
2017-05-07 07:00:00,51.3,24.52,4056.71,489.8075,399.1465,10.0494,1.70188,250.049,250.3015,249.5525,300.0565,298.8105,299.94550000000004,299.094,450.4815,450.241,450.4705,350.7145,351.157,349.9855,351.5475,66.71,1.49
2017-05-07 08:00:00,51.3,24.52,4075.525,461.57849999999996,400.173,10.12955,1.6792799999999999,250.269,250.2425,249.7285,300.14700000000005,300.023,299.9345,299.381,450.304,448.638,448.8355,348.9915,349.0905,347.98699999999997,350.41949999999997,65.91,2.97
2017-05-07 09:00:00,51.3,24.52,3904.3599999999997,449.91200000000003,400.243,10.072199999999999,1.70918,250.2335,250.46550000000002,249.455,300.01599999999996,299.4045,300.106,299.421,448.6795,448.906,449.928,349.21000000000004,350.9045,347.9845,348.697,66.34,2.07
2017-05-07 10:00:00,51.3,24.52,4075.105,459.0125,399.5245,10.10105,1.732575,250.111,250.166,249.7405,300.0305,299.794,299.927,300.145,449.71950000000004,448.7535,449.0875,352.767,353.45950000000005,348.907,351.6945,66.24,2.88
2017-05-07 11:00:00,51.3,24.52,2991.4,455.43100000000004,399.84299999999996,10.14215,1.6366,250.098,249.784,250.132,299.927,300.1175,299.927,299.57050000000004,450.1165,448.89599999999996,451.0855,353.7845,348.07550000000003,347.58000000000004,349.0725,66.63,2.08
2017-05-07 12:00:00,51.3,24.52,2915.715,458.7715,401.39,9.74297,1.6466150000000002,250.1775,249.822,249.64749999999998,299.927,299.847,299.97450000000003,300.023,449.8175,449.467,450.87699999999995,352.517,352.9515,347.375,351.295,65.41,2.32
2017-05-07 13:00:00,51.3,24.52,3755.395,439.10450000000003,399.38800000000003,9.654595,1.62653,250.1805,250.253,250.225,299.927,299.2505,299.2665,299.5765,449.1325,448.5815,449.6045,351.43399999999997,347.8425,350.76800000000003,350.331,65.63,2.15
2017-05-07 14:00:00,51.3,24.52,3807.415,471.3845,399.0505,10.19115,1.6697899999999999,250.07600000000002,249.599,250.08100000000002,299.927,299.899,299.874,299.883,450.2005,449.89300000000003,450.297,350.0005,349.66700000000003,350.44399999999996,351.9735,63.91,3.91
2017-05-07 15:00:00,51.3,24.52,3248.77,485.407,399.1165,10.1522,1.7446549999999998,250.118,250.00150000000002,249.6245,300.0875,299.8335,299.54150000000004,300.73400000000004,448.922,450.374,449.446,352.092,349.346,348.0455,353.08349999999996,63.74,4.89
2017-05-07 16:00:00,56.65,14.83,3490.395,488.45799999999997,401.2645,9.996970000000001,1.751375,250.049,250.1875,250.142,299.943,299.74,299.4775,299.681,450.547,451.731,450.1095,350.858,351.1685,349.13149999999996,350.7125,64.77,3.03
2017-05-07 17:00:00,56.65,14.83,3946.92,494.7655,399.631,10.0275,1.689245,250.0035,250.023,249.9745,300.0105,299.712,300.3735,300.72749999999996,448.704,447.9765,451.1865,351.3155,349.324,351.709,352.617,64.55,3.59
2017-05-07 18:00:00,56.65,14.83,3613.705,525.1275,398.88149999999996,10.0885,1.71777,250.04500000000002,250.0975,249.66,300.046,299.7835,299.2825,299.978,451.71450000000004,448.504,449.13649999999996,350.2695,350.108,350.9035,349.2545,63.5,4.02
2017-05-07 19:00:00,56.65,14.83,3862.26,534.3054999999999,400.44849999999997,10.0306,1.725865,249.974,250.507,249.7405,299.8455,299.91549999999995,299.974,298.54,449.7605,450.015,448.70849999999996,348.57,350.1935,352.6975,352.02750000000003,64.1,4.45
2017-05-07 20:00:00,56.65,14.83,3974.975,536.508,398.697,9.96556,1.73444,250.044,250.2355,250.10399999999998,299.927,299.8405,299.981,300.0955,449.801,449.5475,450.216,350.63750000000005,350.847,349.1935,351.249,64.79,3.69
2017-05-07 21:00:00,56.65,14.83,4089.855,467.084,399.405,10.2284,1.63145,249.829,250.8835,250.00400000000002,300.14300000000003,299.91700000000003,299.9435,299.7015,452.14649999999995,448.25649999999996,450.53549999999996,350.674,350.38750000000005,350.619,348.27049999999997,64.55,4.09
2017-05-07 22:00:00,56.65,14.83,4022.33,502.495,400.3795,10.104099999999999,1.684555,250.05700000000002,249.7805,249.683,299.968,300.0435,299.969,299.929,449.613,448.97249999999997,450.994,352.98,347.91,349.2475,350.67100000000005,65.36,3.11
2017-05-07 23:00:00,56.65,14.83,3983.9300000000003,535.472,399.8455,10.0644,1.731165,250.049,250.627,249.748,299.9715,300.146,299.9435,300.93600000000004,448.70849999999996,448.97249999999997,450.1535,350.3195,349.0095,352.93050000000005,351.47,64.51,3.48
2017-05-08 00:00:00,56.65,14.83,4030.185,533.1205,398.91700000000003,10.2133,1.725685,249.92849999999999,249.988,249.9805,300.0265,300.02,299.927,298.16200000000003,451.3675,449.05150000000003,449.37,351.60749999999996,352.173,353.719,350.79949999999997,64.41,4.34
2017-05-08 01:00:00,56.65,14.83,3643.125,526.9490000000001,398.348,10.1802,1.725465,250.0655,250.63850000000002,249.79250000000002,299.985,299.433,299.86199999999997,299.37149999999997,450.179,450.13,451.064,350.7935,349.81899999999996,354.557,353.7825,65.26,2.75
2017-05-08 02:00:00,56.65,14.83,3210.5,539.731,401.174,10.0967,1.73479,250.0695,249.7265,249.7825,299.9285,299.563,298.918,299.9225,449.9075,450.7925,450.736,352.92650000000003,348.71500000000003,339.5145,352.983,65.14,3.1
2017-05-08 03:00:00,56.65,14.83,2794.7299999999996,539.707,398.8935,9.78852,1.735005,250.0975,250.2625,250.263,299.927,299.74199999999996,300.146,299.868,450.209,449.38149999999996,450.57,352.065,351.8695,351.6375,351.03200000000004,65.83,1.97
2017-05-08 04:00:00,56.65,14.83,3527.755,553.261,400.4305,9.627205,1.751455,249.96300000000002,249.298,249.912,299.92650000000003,299.524,300.1905,299.719,450.554,451.134,450.434,349.3055,349.47249999999997,348.0615,347.629,65.95,2.1
2017-05-08 05:00:00,56.65,14.83,3837.0,496.72900000000004,400.95050000000003,9.969719999999999,1.708475,250.046,249.80450000000002,249.954,299.927,300.115,301.28499999999997,299.2505,450.062,447.692,449.8035,347.318,347.38599999999997,351.5375,349.72299999999996,66.57,1.77
2017-05-08 06:00:00,56.65,14.83,3290.365,466.2835,399.12350000000004,9.983735,1.65724,250.0565,249.6155,249.708,300.0615,299.832,300.03499999999997,299.394,450.131,450.42150000000004,449.5085,348.664,350.779,350.087,349.87800000000004,65.33,2.37
2017-05-08 07:00:00,56.65,14.83,2955.0950000000003,495.88800000000003,399.4205,9.723324999999999,1.70801,250.12599999999998,249.554,249.78750000000002,299.927,300.438,300.446,299.6405,451.529,450.2885,450.22249999999997,349.55150000000003,349.6135,351.8185,350.6555,63.53,3.54
2017-05-08 08:00:00,56.65,14.83,3190.43,466.8225,399.1335,9.61019,1.6917049999999998,250.269,251.5885,249.7125,300.008,299.6755,300.219,300.6235,450.3645,447.797,450.725,350.327,349.9375,353.28700000000003,350.34450000000004,65.16,2.35
2017-05-08 09:00:00,56.65,14.83,2937.955,541.992,399.195,9.830735,1.7367650000000001,250.16699999999997,249.5675,249.829,299.9705,300.036,300.403,299.2115,449.663,449.82550000000003,449.985,349.91999999999996,350.7095,352.293,346.73199999999997,65.93,2.19
2017-05-08 10:00:00,56.65,14.83,2524.765,542.6075,399.9385,9.99118,1.73828,250.03,249.9805,249.9365,300.1865,299.89250000000004,300.457,300.5965,450.104,450.445,450.9285,357.565,356.27149999999995,353.421,348.1645,65.4,1.54
2017-05-08 11:00:00,56.65,14.83,862.404309375,515.3679999999999,400.3645,9.09037,1.6969349999999999,250.1325,249.72,249.77800000000002,299.971,299.89549999999997,300.359,300.21950000000004,451.07849999999996,450.08799999999997,451.101,351.08799999999997,348.672,350.20399999999995,346.5985,64.56,3.82
2017-05-08 12:00:00,56.65,14.83,3922.55,501.884,400.23199999999997,9.370155,1.6985100000000002,250.1645,249.73700000000002,250.0825,299.94399999999996,299.9575,299.927,299.473,450.572,450.05449999999996,450.891,353.257,355.5045,354.54949999999997,356.243,62.72,4.35
2017-05-08 13:00:00,56.65,14.83,3802.415,531.8375,400.082,9.990165000000001,1.72786,250.12900000000002,250.453,249.7845,300.01800000000003,299.927,299.927,300.3425,451.3315,449.101,449.985,348.231,350.377,351.5355,350.5075,63.74,4.76
2017-05-08 14:00:00,56.65,14.83,3299.5249999999996,508.665,398.58050000000003,10.1449,1.6875,250.269,249.3765,249.702,300.095,299.9475,299.927,299.846,452.4975,451.85249999999996,452.168,349.943,348.20550000000003,346.2135,347.024,64.75,3.66
2017-05-08 15:00:00,56.65,14.83,2998.5950000000003,515.0285,400.5905,9.497399999999999,1.70077,249.876,250.13299999999998,249.82999999999998,300.051,299.927,299.97950000000003,300.4705,450.50199999999995,451.81,450.7215,366.554,359.8065,352.237,358.54949999999997,65.07,2.8
2017-05-08 16:00:00,56.65,14.83,3873.5,525.5074999999999,400.4365,9.739355,1.7168100000000002,249.96550000000002,250.1165,250.055,300.146,299.584,299.9505,299.0475,451.37649999999996,451.2305,450.6775,350.868,353.656,352.634,346.1815,63.62,4.2
2017-05-08 17:00:00,56.65,14.83,3451.71,527.172,399.328,9.98338,1.718595,250.0365,250.6125,250.5615,299.98850000000004,299.906,299.927,299.058,449.9975,449.091,450.424,351.375,350.9655,349.5995,350.8415,65.74,1.98
2017-05-08 18:00:00,56.65,14.83,4200.195,546.6310000000001,401.241,10.02935,1.74477,249.9855,250.049,249.7955,300.033,299.73400000000004,299.927,299.92150000000004,449.61400000000003,449.4295,450.226,352.57550000000003,349.19899999999996,353.62850000000003,349.5915,64.62,2.75
2017-05-08 19:00:00,56.65,14.83,4151.805,540.9575,398.38649999999996,10.234449999999999,1.74384,250.03300000000002,249.8095,249.88049999999998,299.927,299.791,299.929,299.74199999999996,451.7175,450.65250000000003,450.307,353.962,350.9105,353.3245,352.21950000000004,64.01,3.49
2017-05-08 20:00:00,56.65,14.83,4336.549999999999,541.7615000000001,399.58799999999997,10.19135,1.7654100000000001,249.935,250.017,249.9615,299.9835,299.7605,299.927,299.579,450.9395,448.7065,451.034,348.719,348.2545,345.3615,346.6435,64.28,3.17
2017-05-08 21:00:00,56.65,14.83,4376.075,525.755,399.5395,10.0952,1.749885,249.9685,249.86399999999998,249.861,299.927,299.9925,299.86199999999997,300.46299999999997,450.29150000000004,448.2235,450.172,349.6885,349.74699999999996,347.707,351.41949999999997,64.67,3.29
2017-05-08 22:00:00,56.65,14.83,3938.27,496.1675,399.962,10.2024,1.70336,250.01049999999998,250.3655,249.829,299.927,300.126,299.93899999999996,299.547,450.60900000000004,448.5695,450.3695,350.1055,349.4115,352.3645,349.5425,63.59,4.12
2017-05-08 23:00:00,56.65,14.83,4531.505,509.77549999999997,398.58349999999996,10.1664,1.694365,250.049,249.7155,250.0075,300.007,299.5265,300.04200000000003,300.4975,449.6205,450.375,450.7505,347.091,349.1925,350.3805,346.7365,64.2,4.4
2017-05-09 00:00:00,56.65,14.83,4203.0,484.7415,399.9925,10.19765,1.6589800000000001,250.0025,249.6575,250.195,299.93050000000005,299.9915,300.06050000000005,301.054,448.502,452.1145,448.6935,347.82550000000003,350.29049999999995,361.5715,348.252,65.77,2.97
2017-05-09 01:00:00,56.65,14.83,3746.5550000000003,484.569,399.571,10.0297,1.6644,249.90699999999998,249.8245,250.0035,299.927,299.9645,299.487,299.7635,449.351,449.4935,450.219,348.68600000000004,351.5665,327.4175,349.29449999999997,66.34,1.87
2017-05-09 02:00:00,56.65,14.83,3659.185,530.8344999999999,399.3245,9.938099999999999,1.7231999999999998,250.13400000000001,249.7245,250.1045,299.927,299.75350000000003,300.06050000000005,300.1255,451.249,450.50350000000003,449.97249999999997,349.6785,349.32349999999997,370.882,350.877,67.13,1.38
2017-05-09 03:00:00,56.65,14.83,3560.9049999999997,521.329,399.316,10.00905,1.71953,250.0655,250.6855,249.77800000000002,299.927,299.8065,299.797,299.8835,450.1105,451.26599999999996,451.21500000000003,352.993,348.59349999999995,360.6645,348.3655,66.79,0.85
2017-05-09 04:00:00,56.65,14.83,3446.785,525.3555,399.967,9.593900000000001,1.74622,249.976,250.3375,249.767,299.9325,299.86199999999997,299.996,300.149,449.1755,447.74,450.198,350.06899999999996,351.994,335.2135,351.74,66.94,1.24
2017-05-09 05:00:00,56.65,14.83,3274.5,475.693,400.39750000000004,9.693935,1.707205,250.047,250.513,250.17849999999999,300.0575,299.9175,299.97,300.1735,450.7305,448.371,449.2415,354.3035,352.79999999999995,355.462,351.86699999999996,66.33,2.0
2017-05-09 06:00:00,56.65,14.83,1016.90999537035,441.0905,399.00800000000004,9.833100000000002,1.683075,250.112,250.428,249.726,299.927,299.9335,300.01300000000003,299.5165,448.986,451.55949999999996,451.3625,349.80949999999996,350.53999999999996,359.783,349.7895,65.14,3.17
2017-05-09 07:00:00,56.65,14.83,2068.8100000000004,445.764,400.488,9.61169,1.607525,250.1765,250.269,249.6405,299.9615,299.818,300.259,299.125,449.9385,448.9855,448.49300000000005,350.119,349.744,350.712,349.814,64.77,3.17
2017-05-09 08:00:00,56.65,14.83,2568.995,466.95550000000003,401.23350000000005,9.445599999999999,1.636835,250.288,250.412,249.6335,299.927,299.913,299.8555,299.668,449.4905,451.09799999999996,450.405,351.08950000000004,350.562,349.81600000000003,350.54499999999996,64.64,2.22
2017-05-09 09:00:00,56.65,14.83,3856.1949999999997,481.16200000000003,399.658,9.312405,1.65678,250.049,249.9035,249.6035,300.137,300.033,299.972,300.238,448.9645,448.272,444.93600000000004,352.185,351.5065,347.6545,350.06399999999996,62.56,3.77
2017-05-09 10:00:00,56.65,14.83,1438.73,424.6095,399.4525,9.702545,1.576225,250.03050000000002,250.269,249.93349999999998,300.0455,299.927,299.927,299.6705,449.274,448.679,447.818,350.259,351.203,349.9905,349.6125,63.42,5.32
2017-05-09 11:00:00,56.65,14.83,2557.635,448.28549999999996,400.749,9.589315,1.61157,250.049,250.5035,249.90499999999997,299.927,299.927,299.927,299.4705,451.337,450.911,449.642,350.735,348.3745,354.01,348.5055,64.06,5.05
2017-05-09 12:00:00,56.65,14.83,3901.145,497.81600000000003,399.94899999999996,9.4514,1.684445,250.1525,250.5575,249.7855,300.077,299.88800000000003,299.927,300.279,449.82050000000004,450.51800000000003,448.359,352.6055,352.343,356.423,351.573,64.45,4.29
2017-05-09 13:00:00,56.65,14.83,3219.45,547.6600000000001,400.048,9.996459999999999,1.7460149999999999,250.0655,249.798,250.05149999999998,300.0475,299.884,299.9905,300.006,451.81600000000003,449.572,449.79150000000004,350.641,349.33,348.5725,348.07849999999996,63.78,4.56
