date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-05-09 14:00:00,56.65,14.83,2846.555,556.856,398.7415,9.959235,1.757345,250.16899999999998,249.82,249.541,299.927,299.927,299.949,299.839,449.8375,448.44,450.52,349.11350000000004,350.214,350.842,348.603,63.78,4.83
2017-05-09 15:00:00,56.65,14.83,3459.21,560.5805,399.88250000000005,9.691865,1.7719399999999998,250.06,250.33350000000002,250.074,300.02049999999997,299.927,300.767,299.82,451.896,450.472,450.601,351.43600000000004,350.7125,352.21299999999997,351.45799999999997,63.43,5.51
2017-05-09 16:00:00,52.61,20.24,3919.895,541.303,400.10450000000003,10.0925,1.73042,249.9955,250.036,250.2475,299.927,300.0055,300.947,299.5745,446.344,449.201,449.28200000000004,350.026,350.95849999999996,348.80100000000004,349.451,63.8,4.11
2017-05-09 17:00:00,52.61,20.24,3794.16,510.067,399.5005,10.0038,1.69742,250.043,250.0415,250.052,299.95500000000004,299.927,301.2145,299.778,444.198,448.696,450.089,353.1935,349.80449999999996,352.187,352.31600000000003,62.92,4.64
2017-05-09 18:00:00,52.61,20.24,3931.2349999999997,337.2475,399.952,9.920785,1.52033011835,249.89,249.7095,250.17399999999998,300.15700000000004,299.927,300.0135,299.954,449.7215,450.0765,449.7695,348.0075,348.299,349.34000000000003,348.19899999999996,62.12,3.365
2017-05-09 19:00:00,52.61,20.24,2297.855,411.1935,398.59749999999997,10.0214,1.5636999999999999,250.04649999999998,250.06650000000002,249.7945,299.9805,299.969,299.911,299.599,450.784,450.7815,449.7585,349.1775,350.92449999999997,349.345,349.3485,65.15,2.09
2017-05-09 20:00:00,52.61,20.24,3228.45,492.3605,400.4015,9.868034999999999,1.6710099999999999,250.049,250.0865,250.012,299.927,299.8225,299.94,299.6225,451.26800000000003,450.5735,449.0705,352.186,350.4425,350.95,350.6545,64.8,2.52
2017-05-09 21:00:00,52.61,20.24,1224.8313838863,428.494,399.527,9.4389,1.580145,250.0085,250.269,249.76999999999998,299.93,299.73900000000003,299.927,299.92100000000005,450.18399999999997,451.77,451.95799999999997,353.855,352.6735,347.5235,352.4805,65.55,2.32
2017-05-09 22:00:00,52.61,20.24,849.4213364929001,244.00128515625,399.71500000000003,9.13741,1.5207107865,250.111,250.37900000000002,249.8055,299.927,299.749,299.927,299.7415,448.8535,448.658,451.2925,342.35749999999996,347.929,349.156,344.55899999999997,64.38,3.82
2017-05-09 23:00:00,52.61,20.24,3274.15,244.92512890625,399.60749999999996,9.244305,1.5204761798,250.049,250.296,249.93599999999998,300.012,299.391,299.927,300.0325,451.51750000000004,450.1225,444.17600000000004,352.179,351.671,349.418,353.92150000000004,64.96,2.4
2017-05-10 00:00:00,52.61,20.24,2998.61,439.50199999999995,399.61699999999996,9.579360000000001,1.59826,250.02800000000002,250.02100000000002,249.8975,300.02200000000005,299.91499999999996,299.927,300.342,449.126,449.727,180.4975,353.74199999999996,349.815,348.8425,354.71,65.75,2.22
2017-05-10 01:00:00,52.61,20.24,3557.83,468.176,401.09299999999996,9.644205,1.631285,250.099,250.752,249.7215,299.927,299.717,299.927,299.851,451.12850000000003,449.72950000000003,436.34749999999997,351.90999999999997,349.6995,349.47,351.993,65.47,1.85
2017-05-10 02:00:00,52.61,20.24,1802.4734250000001,429.3674375,400.831,9.80471,1.58627887095,250.035,250.089,249.7485,299.894,299.8085,299.927,299.961,451.1735,453.86699999999996,420.192,357.06550000000004,352.544,351.72749999999996,352.245,65.22,2.09
2017-05-10 03:00:00,52.61,20.24,4132.495,457.0585,399.908,9.50302,1.62846,249.906,249.92450000000002,249.46499999999997,300.063,299.808,299.927,299.9105,450.53650000000005,449.6675,427.2655,352.83349999999996,351.4465,350.4385,351.7215,64.77,2.73
2017-05-10 04:00:00,52.61,20.24,4132.405,516.9415,399.9035,9.76607,1.733155,250.0605,249.9025,249.6235,299.86,299.9865,299.9415,299.897,448.92150000000004,449.2595,349.825,350.821,352.3265,350.094,351.43,63.06,4.77
2017-05-10 05:00:00,52.61,20.24,577.7700996377,536.101,399.918,10.0249,1.760895,250.109,249.9075,249.82850000000002,299.927,299.682,299.904,299.76599999999996,449.94399999999996,449.428,302.2675,348.444,351.47,350.591,350.97400000000005,62.87,5.03
2017-05-10 06:00:00,52.61,20.24,788.8359728261,356.764,399.38149999999996,9.596975,1.52020553635,249.973,249.7425,249.77499999999998,299.957,299.776,299.927,299.865,450.821,449.1415,461.2405,350.524,350.33000000000004,348.447,349.6595,62.87,5.03
2017-05-10 07:00:00,52.61,20.24,1541.14120253165,336.11249999999995,400.827,9.36845,1.52024365355,250.138,250.02100000000002,249.5865,299.9315,299.9255,300.057,299.8925,452.40250000000003,455.4835,381.948,351.4835,346.42049999999995,351.64700000000005,347.12800000000004,62.87,5.03
2017-05-10 08:00:00,52.61,20.24,1416.15389661215,251.93177439890002,399.89254265295,9.059565,1.5203151233,250.203,250.37849999999997,249.84300000000002,300.0175,299.81050000000005,300.002,299.927,458.0145,456.803,452.76300000000003,322.619,357.022,353.6995,342.602,62.87,5.03
2017-05-10 09:00:00,52.61,20.24,1311.4186339953499,257.93444766619996,400.59164046449996,9.058815,1.520386593,250.0805,249.882,250.143,300.0765,299.8855,299.927,299.7985,616.4257962046,696.7576971830999,875.35132317075,645.88072401435,553.78092163355,675.3236361664999,573.1859522673,62.87,5.03
2017-05-10 10:00:00,52.61,20.24,1206.68337137855,268.9597659123,401.29073827605,9.043655000000001,1.52045806275,212.28159372845,190.01186008374998,196.77318308875,297.13843583790003,296.4809433962,231.02473739495,222.11512193415,508.31738036305,644.78840140845,525.951,646.8033046595,398.2095463576,676.8530897658,443.4462052506,62.87,5.03
2017-05-10 11:00:00,52.61,20.24,1101.94810876165,279.9850841584,401.98983608755,9.00372,1.5205295325,207.6696984838,192.33907920445,195.6453843466,297.2128216547,295.98735849055004,227.52835084035002,219.55828941835,400.20896452145,598.3312090412501,851.1098715134001,647.72588530465,232.92110654754998,678.38254336515,275.43789976135,62.87,5.03
2017-05-10 12:00:00,52.61,20.24,997.21284614485,291.01040240450004,402.68893389904997,9.004954999999999,1.52060100225,203.05780323915002,195.44203803210002,194.51758560450003,297.31425685945,295.4937735849,224.03196428569998,217.00145690255,796.0187596580499,612.2242776092501,849.489878635,648.6484659498001,256.2127153716,679.91199696445,285.70321463025,62.87,5.03
2017-05-10 13:00:00,52.61,20.24,892.47758352805,302.03572065065,403.3880317106,8.96704,1.520672472,198.44590799449998,198.54499685975,193.38978686234998,297.41569206415,295.00018867924996,220.5355777311,214.44462438685002,797.22563742875,635.1669596480499,846.6860448071,649.571046595,301.4116680743,681.44145056375,317.62794131835,62.87,5.03
2017-05-10 14:00:00,52.61,20.24,787.7423209112501,313.06103889675,404.0871295221,8.948985,1.5207439417,193.83401274985,201.64795568735002,192.2619881202,297.51712726885,294.5066037736,217.03919117645,211.88779187105,798.43251519945,658.1096416869,843.8822109792,650.49362724015,346.610620777,682.97090416305,349.55266800645,62.87,5.03
2017-05-10 15:00:00,52.61,20.24,683.0070582943499,324.08635714285003,404.78622733365,8.932115,1.52081541145,189.22211750514998,204.750914515,191.13418937805,297.61856247365,294.0130188679,213.54280462185,209.33095935525,799.63939297025,681.05232372575,841.0783771513,651.4162078853001,391.8095734797,684.50035776235,381.47739469455,62.87,5.03
2017-05-10 16:00:00,52.61,20.24,578.27179567755,335.11167538899997,405.48532514515,8.927125,1.5208868812,184.6102222605,207.85387334265,190.0063906359,297.71999767835,293.51943396225,210.04641806725,206.77412683954998,800.84627074095,703.99500576455,838.2745433233999,652.3387885305,437.00852618240003,686.02981136165,413.40212138264997,62.87,5.03
2017-05-10 17:00:00,52.61,20.24,473.53653306075,346.1369936351,406.18442295665,8.932595,1.52095835095,179.99832701585,210.95683217024998,188.87859189379998,297.82143288305,293.0258490566,206.55003151260001,204.21729432375002,802.05314851175,726.9376878034,835.47070949555,653.2613691756001,482.20747888510004,687.559264961,445.32684807075,62.87,5.03
2017-05-10 18:00:00,52.61,20.24,368.80127044395,357.1623118812,406.8835207682,8.918244999999999,1.5210298207,235.075,248.9645,249.59300000000002,297.9228680878,298.955,293.1355,297.874,803.26002628245,749.88036984225,832.6668756677,654.1839498208001,527.4064315878,689.0887185603001,477.25157475885,62.87,5.03
2017-05-10 19:00:00,52.61,20.24,264.06600782715,368.1876301273,407.58261857975,8.921420000000001,1.52110129045,249.6905,249.873,249.927,298.02430329255003,299.7625,300.286,299.507,804.4669040532,772.8230518810501,829.8630418398,655.10653046595,572.6053842905001,690.6181721595999,509.17630144695,62.87,5.03
2017-05-10 20:00:00,52.61,20.24,159.33074521025,272.5625172084,401.7075,8.753665182199999,1.52117276015,249.92899999999997,250.131,249.978,298.12573849725,299.8445,299.72950000000003,299.928,805.57991355285,789.1378479975499,827.0592080119,656.0291111111001,617.8043369932,692.1476257589,541.10102813505,62.87,5.03
2017-05-10 21:00:00,52.61,20.24,54.59548259345,262.0519627151,399.7535,8.753603481799999,1.5212442299,249.82350000000002,249.8835,250.057,298.22717370195,299.898,299.7555,299.84749999999997,453.938,453.062,450.606,219.09439010990002,372.7445,693.6770793582,572.3163164523,62.87,5.03
2017-05-10 22:00:00,52.61,20.24,1149.021635,251.5414082218,399.402,9.181045000000001,1.52131569965,250.101,250.1135,250.005,298.32860890675,299.7445,300.969,299.8195,451.90099999999995,450.149,442.6155,347.479,347.9695,353.3225,352.217,62.87,5.03
2017-05-10 23:00:00,52.61,20.24,3713.365,307.948,401.2475,9.58924,1.5213871694,249.99099999999999,250.11849999999998,249.6255,298.42046411985,299.927,300.6005,299.7745,450.4335,450.37,178.601,354.9425,352.303,350.65700000000004,355.156,62.87,5.03
2017-05-11 00:00:00,52.61,20.24,3879.075,447.92449999999997,399.832,9.31333,1.608075,250.00549999999998,250.058,249.609,300.055,300.1255,299.9705,299.9075,450.66999999999996,451.0195,464.0625,350.2635,348.8235,348.6485,349.9405,64.09,4.15
2017-05-11 01:00:00,52.61,20.24,2070.4276600000003,496.389622449,400.805,9.726475,1.681275,249.905,249.8505,249.829,300.189,299.4545,300.1385,299.924,454.911,459.4415,431.8795,352.33050000000003,352.472,352.5395,355.0815,64.42,3.75
2017-05-11 02:00:00,52.61,20.24,3417.3100000000004,542.1320000000001,399.23900000000003,9.657,1.737435,249.92200000000003,250.244,249.7535,300.0985,299.878,299.9255,299.7115,458.544,458.6945,367.663,355.856,349.71349999999995,350.99350000000004,352.153,64.42,3.75
2017-05-11 03:00:00,52.61,20.24,3571.7129999999997,499.21799999999996,399.594,9.46724,1.678385,250.0945,249.84550000000002,249.609,300.01300000000003,300.12149999999997,299.89549999999997,300.03099999999995,449.822,449.01,434.803,348.8175,348.62149999999997,350.9365,350.1245,66.33,1.31
2017-05-11 04:00:00,52.61,20.24,4077.99,502.05150000000003,400.62649999999996,9.7065,1.6808049999999999,250.1295,249.74099999999999,249.609,299.923,299.72450000000003,299.9435,299.8265,450.7175,451.7695,134.3698192,351.2315,351.949,351.741,352.6005,66.59,1.39
2017-05-11 05:00:00,52.61,20.24,2333.65204545455,515.4275,399.4345,9.99564,1.7147700000000001,250.049,250.219,249.622,300.218,299.3485,300.0415,299.73249999999996,449.62750000000005,452.046,140.8548624,350.79949999999997,348.645,350.2375,350.9355,65.91,1.34
2017-05-11 06:00:00,52.61,20.24,4014.005,503.2175,401.13,9.737565,1.72898,250.0775,249.84300000000002,249.70999999999998,300.305,299.93899999999996,299.9295,299.8965,449.91499999999996,448.705,153.5429904,349.9875,349.38,350.729,349.11699999999996,66.15,1.04
2017-05-11 07:00:00,52.61,20.24,4551.485000000001,464.2315,400.002,9.78333,1.705505,250.031,249.921,249.677,300.0455,299.85900000000004,299.927,299.7235,450.914,450.49649999999997,165.8081808,351.3825,351.10249999999996,349.6545,350.40650000000005,66.34,1.53
2017-05-11 08:00:00,52.61,20.24,3633.335,463.486,399.121,9.878385,1.716895,250.175,249.836,249.75900000000001,300.096,300.101,300.041,299.7665,449.993,449.999,135.542823741,349.99350000000004,350.085,354.6465,347.0055,65.73,2.5
2017-05-11 09:00:00,52.61,20.24,3216.515,372.18594117645,400.8835,9.563790000000001,1.64305833335,250.269,249.696,249.829,299.927,300.1015,300.0095,299.8655,452.441,453.88149999999996,517.909,353.5715,350.7745,356.1325,351.225,65.31,3.59
2017-05-11 10:00:00,52.61,20.24,3747.89,372.139,399.1495,10.0183,1.6413950000000002,250.1765,250.0635,249.51749999999998,299.927,299.5925,299.976,299.707,449.406,450.4615,139.83514705879998,354.767,351.832,348.6545,355.5215,63.95,4.94
2017-05-11 11:00:00,52.61,20.24,287.89225206615004,430.94399999999996,398.96866666665,10.12125,1.72848,250.12900000000002,250.325,249.52100000000002,300.108,299.93550000000005,299.9525,299.6775,455.1425,456.4235,162.12814705879998,361.29150000000004,354.938,353.74,353.1335,64.7,3.77
2017-05-11 12:00:00,52.61,20.24,4606.92,491.9945,398.669,9.719915,1.6690450000000001,250.145,249.985,249.797,300.07,299.93,299.927,299.8265,456.3065,462.2925,804.699,365.58050000000003,384.52549999999997,384.92650000000003,390.33299999999997,64.7,3.77
2017-05-11 13:00:00,52.61,20.24,562.73956626505,535.6895,400.25350000000003,10.04495,1.725415,250.0845,250.0915,249.84199999999998,299.927,299.8425,299.95799999999997,299.927,449.453,451.5585,485.149,349.7155,349.9865,353.397,341.0935,65.53,2.45
2017-05-11 14:00:00,52.61,20.24,401.62872289154996,566.5815,400.002,9.60448,1.772195,250.09,249.95999999999998,249.8995,299.927,299.9615,299.97950000000003,299.90999999999997,449.648,449.051,451.041,352.8165,350.30449999999996,353.109,344.0765,65.18,2.9
2017-05-11 15:00:00,52.61,20.24,1625.57025,526.5074999999999,399.812,8.763725,1.71482,249.982,249.7975,249.711,299.927,299.927,299.927,300.07399999999996,449.0075,449.4185,450.5505,350.71299999999997,351.55,350.124,344.866,65.26,3.27
2017-05-11 16:00:00,52.61,20.24,2436.4581707317,448.9185,400.151,8.87445,1.61342,250.007,249.849,249.8385,299.927,299.927,299.927,299.9275,449.8935,448.6645,449.995,348.164,346.97,350.99199999999996,347.07849999999996,65.42,2.62
2017-05-11 17:00:00,52.61,20.24,3948.5600000000004,484.63250000000005,412.44536206895,9.7463,1.5765,250.0605,250.36950000000002,249.829,299.927,299.927,299.92600000000004,299.75649999999996,449.25199999999995,448.778,448.399,352.034,350.973,350.3755,352.222,64.93,3.09
2017-05-11 18:00:00,52.61,20.24,3308.63,516.4075,413.75744636014997,9.990395,1.64939,249.93349999999998,250.16649999999998,250.06650000000002,299.9585,300.041,299.927,299.762,449.756,453.00750000000005,451.4205,353.0095,351.9605,349.9435,350.11850000000004,64.95,2.89
2017-05-11 19:00:00,52.61,20.24,3702.245,565.2645,408.3181778094,9.448530000000002,1.6772550000000002,249.968,249.66899999999998,250.45499999999998,299.9675,300.40049999999997,299.92449999999997,299.927,449.254,449.1945,450.41999999999996,350.764,351.4975,351.055,351.3295,64.97,3.05
2017-05-11 20:00:00,52.61,20.24,3587.14,548.0585,411.2212219061,9.68939,1.669555,249.829,249.7425,249.6165,300.0265,299.9255,299.64149999999995,299.86199999999997,450.476,449.60900000000004,449.402,349.173,349.943,351.828,350.734,65.93,1.87
2017-05-11 21:00:00,52.61,20.24,4462.63,618.447,414.12426600285005,9.975760000000001,1.723735,250.013,249.6155,249.769,300.0865,299.88649999999996,299.8805,299.752,447.995,450.10699999999997,450.62649999999996,351.72749999999996,352.44399999999996,348.887,350.255,66.28,1.85
2017-05-11 22:00:00,52.61,20.24,2255.91302752295,556.3395,416.930541963,9.940180000000002,1.68195,250.0465,249.988,250.0265,300.00350000000003,299.756,299.9145,299.84749999999997,451.1345,449.7665,449.481,349.3215,351.8175,349.88300000000004,351.5285,65.44,1.99
2017-05-11 23:00:00,52.61,20.24,3425.455,426.942,416.8929583333,9.655765,1.543815,250.0455,250.2595,250.31799999999998,300.08500000000004,299.95500000000004,299.9425,299.846,448.554,448.7545,448.95849999999996,347.813,349.147,350.7545,349.595,66.76,1.73
2017-05-12 00:00:00,52.61,20.24,3619.73,505.39099999999996,415.23445348835,9.627265000000001,1.66867,249.934,249.6585,250.3395,299.988,300.279,299.927,299.7235,450.744,450.884,451.0065,351.2155,349.1115,349.5265,350.166,66.44,1.77
2017-05-12 01:00:00,52.61,20.24,3841.27,524.8615,399.432,10.023800000000001,1.7292200000000002,250.036,249.37900000000002,250.4185,299.976,300.1975,299.865,299.836,449.561,449.4495,448.3935,350.0435,350.028,352.4285,351.347,66.0,1.9
2017-05-12 02:00:00,52.61,20.24,3518.755,516.563,401.207,10.09095,1.7282250000000001,250.059,249.84699999999998,249.63299999999998,300.12350000000004,299.885,299.927,299.68,449.233,451.2835,449.0785,350.9615,349.072,349.0955,350.5215,66.36,1.69
2017-05-12 03:00:00,52.61,20.24,337.2456092233,431.6885,399.4575,9.81339,1.639155,250.08350000000002,250.048,250.089,300.159,299.928,299.964,299.95450000000005,450.9855,448.8205,450.621,351.813,348.368,350.4705,348.1645,66.36,1.16
2017-05-12 04:00:00,52.61,20.24,3649.835,298.707,400.7255,9.916465,1.52061555555,250.107,249.2295,250.31150000000002,300.08799999999997,299.8125,299.9205,299.85900000000004,449.777,449.55949999999996,448.661,350.18899999999996,351.101,351.134,351.1065,66.5,1.32
2017-05-12 05:00:00,52.61,20.24,3693.725,400.12699999999995,399.055,9.928015,1.67042,250.0455,250.457,250.44,300.08050000000003,299.953,299.927,299.8605,449.51,449.719,450.69050000000004,349.90700000000004,352.0605,350.60799999999995,350.395,66.19,1.42
2017-05-12 06:00:00,52.61,20.24,1898.5805651260998,378.6375,399.13300000000004,9.822695,1.638265,250.003,250.399,249.757,300.128,299.58849999999995,299.9255,299.78700000000003,449.3555,447.726,448.6935,351.41949999999997,348.844,350.907,349.7255,66.07,1.6
2017-05-12 07:00:00,52.61,20.24,3720.0550000000003,256.337,399.98350000000005,9.896844999999999,1.5218709322000001,250.049,249.5365,250.0145,299.9675,299.918,299.847,299.843,449.839,447.955,449.0925,346.466,347.96950000000004,351.5955,347.384,66.58,1.19
2017-05-12 08:00:00,52.61,20.24,1133.0044772727501,339.91999999999996,399.50800000000004,9.51863,1.63454347825,250.21800000000002,250.4085,249.65800000000002,300.3055,299.8755,299.927,299.927,455.70500000000004,456.475,452.79150000000004,354.427,350.8655,355.03049999999996,352.64549999999997,66.1,0.94
2017-05-12 09:00:00,52.61,20.24,4001.5,371.7495,399.06,9.827975,1.7112349999999998,250.087,249.79000000000002,249.9565,300.1195,299.927,299.9895,299.795,451.064,450.697,450.6835,352.2605,351.0725,352.5855,351.8815,66.35,0.95
2017-05-12 10:00:00,52.61,20.24,3931.2749999999996,491.382,399.8445,10.26225,1.74336,250.0795,250.18849999999998,249.9455,299.9975,299.986,299.943,299.9335,450.103,451.231,449.038,351.618,349.83500000000004,350.18600000000004,352.6385,66.18,1.07
2017-05-12 11:00:00,52.61,20.24,3576.58,502.48249999999996,399.67449999999997,10.1539,1.76064,250.177,250.02100000000002,249.90800000000002,300.05100000000004,299.853,299.9575,299.86300000000006,449.043,452.62649999999996,449.50300000000004,351.85699999999997,350.90700000000004,351.158,350.6515,65.95,1.26
2017-05-12 12:00:00,52.61,20.24,3918.04,500.477,399.3885,9.950109999999999,1.7680500000000001,249.99200000000002,249.99099999999999,249.9025,300.0895,299.927,299.927,299.881,450.11,450.9495,452.0115,352.428,352.3725,355.914,349.63300000000004,66.4,1.34
2017-05-12 13:00:00,52.61,20.24,3953.225,485.204,400.5145,10.22055,1.7648,250.0275,250.047,249.92849999999999,299.98400000000004,299.927,299.927,299.799,450.908,449.575,447.10450000000003,359.382,353.201,349.281,350.36699999999996,66.22,2.03
2017-05-12 14:00:00,52.61,20.24,3623.075,450.256,398.668,10.0716,1.756645,250.055,250.8005,250.049,299.927,299.87,299.927,299.927,450.745,451.881,451.3565,347.515,350.204,351.41150000000005,348.402,65.34,1.83
2017-05-12 15:00:00,52.61,20.24,3676.3199999999997,434.411,400.2755,9.6515,1.74038,249.952,249.889,250.00650000000002,299.927,299.954,299.95349999999996,299.735,452.8795,448.8605,448.7545,350.4765,347.0505,351.2335,348.722,64.37,2.35
2017-05-12 16:00:00,52.61,20.24,2864.3450000000003,478.4,399.362,9.615255000000001,1.65469,249.977,249.796,249.72500000000002,299.9155,299.927,299.527,299.875,450.346,450.8685,449.3855,351.302,346.4095,350.76300000000003,348.762,64.11,1.8
2017-05-12 17:00:00,52.61,20.24,3205.45,472.49,400.84299999999996,9.427245,1.642255,250.09,250.022,250.0235,299.927,299.927,299.58799999999997,299.729,450.381,450.823,450.0025,346.96000000000004,349.775,350.7825,350.4545,65.85,1.81
2017-05-12 18:00:00,52.61,20.24,3563.425,470.771,399.808,9.55464,1.65735,250.03,250.463,249.8625,300.001,299.916,300.83799999999997,299.72799999999995,450.3245,449.16949999999997,451.02099999999996,349.23199999999997,348.2505,350.2495,349.21400000000006,65.6,1.6
2017-05-12 19:00:00,52.61,20.24,1924.56,433.1305,397.736,9.553215000000002,1.64012,249.963,249.647,249.88299999999998,299.978,299.927,299.927,299.91650000000004,465.24300000000005,474.2875,476.538,349.1355,352.302,350.06600000000003,349.3075,64.76,2.54
2017-05-12 20:00:00,52.61,20.24,3618.235,426.17999999999995,399.399,9.71735,1.6308449999999999,250.00650000000002,250.6765,250.269,299.88149999999996,299.8325,300.18399999999997,299.8165,450.37649999999996,451.8345,447.7905,352.54200000000003,346.313,349.395,348.33500000000004,64.76,2.85
2017-05-12 21:00:00,52.61,20.24,4280.38,477.9085,400.78049999999996,9.85784,1.711595,250.05700000000002,250.3305,250.049,299.927,299.9125,299.996,299.927,447.9275,451.1255,452.67449999999997,355.79150000000004,353.7205,350.3075,355.2645,66.55,2.02
2017-05-12 22:00:00,52.61,20.24,3745.04,527.954,399.84299999999996,9.98613,1.71767,250.067,250.1675,250.269,300.00149999999996,299.927,300.036,299.884,449.324,450.8485,451.452,352.87649999999996,349.66,352.0045,346.72450000000003,64.67,1.49
2017-05-12 23:00:00,52.61,20.24,436.52986764704997,482.749,400.0415,9.990755,1.65585,250.0445,250.48000000000002,249.599,299.945,299.927,299.927,299.776,450.45500000000004,450.3505,448.0575,349.568,349.366,350.9365,349.62649999999996,64.46,2.85
2017-05-13 00:00:00,52.61,20.24,3538.385,451.51599999999996,399.705,9.478715000000001,1.6151849999999999,250.06799999999998,249.7665,249.829,300.146,299.9145,299.927,299.70799999999997,451.02549999999997,449.1465,449.59749999999997,348.227,349.62199999999996,350.4255,349.9145,65.85,1.64
2017-05-13 01:00:00,64.03,6.26,3774.9785,518.519,401.79751675975,9.620764999999999,1.6434950000000002,250.036,250.317,250.202,300.039,299.927,299.927,299.75149999999996,449.82550000000003,450.2165,447.8185,351.146,349.7715,349.12850000000003,350.315,65.63,1.54
2017-05-13 02:00:00,64.03,6.26,3785.56,535.2225000000001,403.25322513965,9.89687,1.65306,250.091,250.165,249.813,300.0905,299.7935,299.927,300.1035,449.887,448.9585,450.76,351.90049999999997,351.105,349.4425,350.22,65.21,1.17
2017-05-13 03:00:00,64.03,6.26,3866.315,571.7090000000001,404.86075586594995,9.88497,1.69012,250.0875,250.7185,249.91649999999998,300.1265,299.9055,300.02549999999997,300.1875,449.454,451.22450000000003,449.1395,348.933,351.462,352.0885,350.4255,65.47,1.55
2017-05-13 04:00:00,64.03,6.26,3980.6800000000003,587.231,406.4682865922,9.72408,1.70814,250.0255,249.73700000000002,249.8055,300.181,300.022,299.927,299.70050000000003,450.105,448.387,449.09950000000003,347.988,349.581,349.6945,346.75350000000003,64.9,1.65
2017-05-13 05:00:00,64.03,6.26,4181.335,619.0029999999999,408.07581731845,9.98212,1.7137600000000002,250.024,249.59050000000002,250.084,300.10900000000004,299.863,299.927,299.949,449.355,450.814,450.1635,350.781,352.3645,349.52599999999995,349.86,65.38,1.68
2017-05-13 06:00:00,64.03,6.26,4710.82,533.5665,402.4415,10.18895,1.717625,250.1625,250.524,250.059,300.125,299.904,299.91549999999995,299.7675,450.21299999999997,451.6205,453.6115,354.3655,351.7045,349.8595,352.007,65.44,1.73
2017-05-13 07:00:00,64.03,6.26,4837.3150000000005,517.5795,401.1065,10.0645,1.704925,250.0455,250.828,249.836,300.0715,299.927,299.927,299.902,449.743,451.2305,447.4545,350.0905,351.1665,348.74199999999996,351.4295,65.7,1.77
2017-05-13 08:00:00,64.03,6.26,4312.9400000000005,489.6725,400.65999999999997,9.998525,1.69345,250.236,250.0985,250.09550000000002,300.069,299.864,300.06899999999996,299.927,448.938,450.72450000000003,449.6235,350.579,350.4705,349.41650000000004,350.63300000000004,66.31,1.31
2017-05-13 09:00:00,64.03,6.26,4703.875,466.10299999999995,399.3885,10.15545,1.69015,249.807,250.4255,250.164,300.006,299.8115,299.9915,300.1915,450.63800000000003,448.9955,448.44550000000004,350.531,349.8085,349.815,348.299,66.19,1.13
2017-05-13 10:00:00,64.03,6.26,5387.780000000001,477.7545,399.88649999999996,10.1182,1.71155,250.08800000000002,250.16750000000002,249.8655,299.966,299.961,299.9435,300.03700000000003,450.82550000000003,451.34799999999996,448.138,350.326,351.55899999999997,351.5285,350.918,65.68,1.95
2017-05-13 11:00:00,64.03,6.26,4542.32,496.91,399.67150000000004,9.8828,1.774,250.0735,250.499,250.049,299.937,299.8345,299.927,299.8365,448.81899999999996,448.778,451.016,357.235,349.954,349.851,349.78549999999996,65.07,3.31
2017-05-13 12:00:00,64.03,6.26,4354.065,439.7095,398.2735,9.80567,1.70681,249.61,250.10750000000002,249.83550000000002,299.927,299.919,299.927,299.5315,449.2105,451.765,451.48850000000004,349.0165,351.1255,349.8125,351.7785,62.8,3.33009715475
2017-05-13 13:00:00,64.03,6.26,4511.23,387.38149999999996,401.4035,9.829155,1.52248,249.846,249.6295,250.471,300.1295,299.803,299.927,299.94100000000003,448.443,451.6225,449.12199999999996,348.198,349.52200000000005,351.5135,349.4455,62.61,3.37006939625
2017-05-13 14:00:00,64.03,6.26,4717.57,513.3340000000001,399.8755,10.094750000000001,1.7003650000000001,250.1775,250.0725,250.1125,300.1635,299.898,300.106,299.59799999999996,449.51099999999997,451.9445,449.52049999999997,350.954,347.5745,349.459,349.9685,62.534792243750005,3.41004163775
2017-05-13 15:00:00,64.03,6.26,4343.245,519.1525,399.001,9.868585,1.7061,250.0205,250.015,249.9095,299.87,299.7155,299.95050000000003,299.78,449.68899999999996,449.45349999999996,451.4565,351.18100000000004,354.3395,354.323,348.7875,62.38520775625,3.45001387925
2017-05-13 16:00:00,64.03,6.26,2644.3004545454496,522.2339999999999,399.0375,9.702955,1.714515,250.007,249.966,249.825,299.932,300.012,300.106,299.8195,450.3425,451.62350000000004,450.454,349.051,347.543,351.4055,349.8045,62.31,3.4899861207500003
2017-05-13 17:00:00,64.03,6.26,4033.3199999999997,510.009,400.5885,9.575755000000001,1.6884000000000001,249.96699999999998,250.1585,249.829,299.927,299.927,299.98850000000004,299.8,449.841,450.6125,449.20399999999995,347.383,351.007,352.4205,350.1035,62.55,3.52995836225
2017-05-13 18:00:00,64.03,6.26,3817.5,526.997,399.5685,9.92485,1.71911,250.02100000000002,250.1165,249.712,299.927,299.927,299.927,299.923,448.57550000000003,450.967,449.1595,350.136,349.53200000000004,349.4765,349.2505,63.42,3.56993060375
2017-05-13 19:00:00,64.03,6.26,3463.82,518.7529999999999,400.3505,9.37674,1.70548,249.949,250.1655,249.829,299.927,299.9185,299.8915,299.7525,449.0625,451.241,449.4635,350.653,350.065,349.9075,350.557,62.38,3.6099028452499997
2017-05-13 20:00:00,64.03,6.26,3471.975,497.85900000000004,399.9595,9.435179999999999,1.67566,250.123,250.0935,249.87099999999998,299.927,299.7855,300.0485,299.813,449.128,450.0905,447.004,349.102,348.0045,349.6355,347.32,64.17,3.63
2017-05-13 21:00:00,64.03,6.26,3468.205,488.435,401.281,9.422785000000001,1.65218,249.8865,249.87849999999997,249.8745,299.93100000000004,299.935,300.2525,299.927,450.38,450.413,446.22900000000004,345.4545,347.249,349.855,347.584,64.01,3.79
2017-05-13 22:00:00,64.03,6.26,3484.49,452.64300000000003,413.07898401324996,9.35077,1.584775,250.103,250.262,249.75900000000001,299.927,299.927,299.97900000000004,299.927,448.7425,450.1615,449.091,347.9945,350.95950000000005,350.7,348.8625,64.15,4.12
2017-05-13 23:00:00,64.03,6.26,3266.9849999999997,516.5775,413.66796085994997,9.3413,1.641855,250.11149999999998,250.402,249.85750000000002,300.025,299.927,300.25149999999996,299.74850000000004,450.09749999999997,450.52549999999997,450.3295,349.58450000000005,348.381,350.6815,350.8825,65.3,2.19
2017-05-14 00:00:00,64.03,6.26,3912.88,536.0505,414.79578886440004,9.554145,1.655475,250.03050000000002,250.2505,249.7975,300.0715,299.927,299.998,299.856,449.85400000000004,450.851,450.2775,355.39,351.918,350.65,350.567,64.41,2.6
2017-05-14 01:00:00,64.03,6.26,4018.185,540.5564999999999,415.92361686879997,9.651299999999999,1.6518000000000002,250.038,250.00150000000002,249.609,299.8395,299.927,299.927,299.818,449.7005,449.20550000000003,451.557,349.9225,352.196,347.86699999999996,351.099,65.42,1.86
2017-05-14 02:00:00,64.03,6.26,4106.93,549.8805,417.0514448732,10.0393,1.655105,249.9085,249.70499999999998,249.597,299.927,299.927,299.662,299.69,449.40250000000003,451.358,452.6635,353.0245,349.78200000000004,349.65,351.2585,64.59,1.8
2017-05-14 03:00:00,64.03,6.26,4235.18,512.2655,417.67175027564997,9.893474999999999,1.6490200000000002,250.16250000000002,250.4855,249.9515,300.04200000000003,299.953,300.03700000000003,299.8385,450.43550000000005,449.4185,449.987,349.592,351.31100000000004,350.082,350.11400000000003,65.06,1.8
2017-05-14 04:00:00,64.03,6.26,3810.0699999999997,508.159,392.35128386805,9.626275,1.628615,250.0965,250.6415,250.3185,299.92600000000004,299.966,300.0695,299.716,449.5935,449.81399999999996,450.97299999999996,351.40250000000003,351.3605,350.836,349.226,64.93,3.41
2017-05-14 05:00:00,64.03,6.26,3853.3999999999996,514.625,417.96389237665005,9.81618,1.6412,250.02949999999998,250.222,249.94,299.83500000000004,299.82050000000004,299.816,299.685,449.328,450.137,448.576,346.364,351.27549999999997,351.43449999999996,351.5235,64.38,1.65
2017-05-14 06:00:00,64.03,6.26,3502.2,498.47799999999995,406.45849999999996,10.0321,1.661895,250.0165,250.27100000000002,249.829,300.051,299.8795,299.927,299.6915,450.9925,452.58799999999997,448.6715,349.6685,351.81050000000005,349.224,350.031,66.68,1.29
2017-05-14 07:00:00,64.03,6.26,3828.7250000000004,505.7845,400.6815,9.423335,1.689105,249.9785,249.642,250.0615,300.041,299.91700000000003,300.02149999999995,300.0385,450.001,451.26,448.9325,349.11699999999996,348.882,349.678,350.1335,66.04,1.28
2017-05-14 08:00:00,64.03,6.26,3857.09,498.754,400.92,9.370765,1.68109,250.213,250.2955,249.8235,299.927,299.8805,300.146,299.7635,452.93100000000004,454.5,450.9135,352.6245,351.2105,350.603,351.039,65.27,1.75
2017-05-14 09:00:00,64.03,6.26,3670.085,500.6505,400.4325,9.448425,1.7180300000000002,250.05599999999998,250.3395,250.0035,299.927,299.9295,300.05150000000003,299.933,450.1885,449.99199999999996,448.839,357.32349999999997,352.3215,351.49199999999996,351.964,65.54,1.3
2017-05-14 10:00:00,64.03,6.26,3667.72,465.219,401.24199999999996,9.614025,1.68046,250.089,249.70499999999998,250.04500000000002,299.9225,300.0,300.043,299.7785,449.46799999999996,448.044,450.908,351.538,352.4735,349.939,351.81449999999995,65.42,1.65
2017-05-14 11:00:00,64.03,6.26,3753.775,437.557,399.649,9.808975,1.6492550000000001,250.11149999999998,249.871,249.7905,299.98850000000004,299.8605,299.853,299.7905,450.2875,451.6725,449.3455,349.033,348.5635,352.428,347.3095,65.03,1.66
2017-05-14 12:00:00,64.03,6.26,3942.675,459.533,399.272,9.84375,1.6992349999999998,250.04399999999998,249.554,250.166,299.927,299.9485,299.757,299.95500000000004,448.5905,450.6005,448.39099999999996,348.6255,350.2905,347.209,348.0485,66.82,1.91
2017-05-14 13:00:00,64.03,6.26,4274.52,564.0409999999999,399.6905,9.74365,1.774205,249.981,249.744,249.829,299.927,299.76800000000003,299.927,299.928,449.047,448.47850000000005,450.9995,352.3685,350.8585,352.1175,351.5415,64.87,2.03
2017-05-14 14:00:00,64.03,6.26,4455.26,577.549,401.15049999999997,9.836245000000002,1.7914050000000001,250.07150000000001,249.816,249.8245,299.927,299.98400000000004,299.98,299.927,451.87649999999996,450.839,453.333,356.421,352.0005,350.906,349.11850000000004,64.67,2.29
2017-05-14 15:00:00,64.03,6.26,4432.175,538.028,399.9745,9.957735,1.73062,250.108,250.61399999999998,249.8555,299.927,299.927,299.927,299.927,449.8345,451.5915,450.0685,355.874,354.1105,353.9435,352.9205,64.07,2.68
2017-05-14 16:00:00,64.03,6.26,4034.02,466.2045,401.15549999999996,9.89249,1.6338949999999999,250.0485,250.002,249.85500000000002,299.92650000000003,299.927,299.927,299.89700000000005,450.63149999999996,450.3775,454.1975,351.258,350.7795,351.0875,346.21500000000003,64.36,3.41
2017-05-14 17:00:00,64.03,6.26,4111.335,461.7025,411.15305020495,9.908915,1.5756999999999999,250.105,250.1375,249.926,299.858,299.9965,300.18,299.90549999999996,449.706,449.20500000000004,448.6545,349.50649999999996,348.58,351.8675,349.9865,65.55,2.26
2017-05-14 18:00:00,64.03,6.26,3764.0,549.4045,414.25546823770003,9.9472,1.6577250000000001,250.179,250.716,249.8775,299.927,299.927,299.95550000000003,299.60350000000005,451.421,449.1445,449.18050000000005,354.0025,352.68050000000005,350.68100000000004,353.77549999999997,63.47,2.73
2017-05-14 19:00:00,64.03,6.26,3895.9399999999996,477.0985,417.03040881145,9.788375,1.599115,250.0135,250.002,249.829,299.927,299.828,299.964,299.8115,451.23900000000003,448.43600000000004,452.95500000000004,360.113,358.116,351.4095,357.26250000000005,64.48,2.5
2017-05-14 20:00:00,64.03,6.26,2708.94620689655,453.2545,400.9755,9.449635,1.61661,250.1515,249.9905,249.8135,299.9465,299.873,299.927,299.751,450.6575,449.528,446.744,349.545,350.524,349.6135,350.51300000000003,64.78,2.36
2017-05-14 21:00:00,64.03,6.26,2163.81,373.14750000000004,400.427,9.626625,1.5203820608,250.05200000000002,250.5335,249.9555,299.927,299.9905,299.829,299.834,450.044,448.5385,452.1885,351.418,347.401,349.2735,351.47900000000004,63.23,4.63
2017-05-14 22:00:00,64.03,6.26,3857.79,431.74850000000004,412.53153968255003,9.6127,1.5204397195000001,249.9955,249.6,249.829,299.947,299.927,299.927,300.0535,451.4165,451.47950000000003,447.372,349.3725,348.1595,350.852,348.876,63.23,4.04
2017-05-14 23:00:00,64.03,6.26,4055.9750000000004,297.932,400.96799999999996,9.78906,1.5206813036,250.0085,250.542,249.829,299.964,299.927,299.804,299.836,449.47950000000003,448.829,453.37350000000004,343.09749999999997,346.023,350.4235,347.748,63.75,3.61
2017-05-15 00:00:00,64.03,6.26,3770.55,438.95550000000003,399.832,9.837264999999999,1.60474,250.15800000000002,250.247,249.829,299.951,299.81899999999996,299.927,300.0475,449.77750000000003,450.1075,444.4435,352.96000000000004,352.6865,350.3795,352.6755,63.3,4.3
2017-05-15 01:00:00,64.03,6.26,3915.785,600.5450000000001,406.3753317901,9.74834,1.734925,249.9555,249.4365,249.829,299.9655,299.9345,299.927,299.6845,451.05150000000003,450.51,448.9805,351.024,349.8835,351.3465,350.0325,64.12,2.71
2017-05-15 02:00:00,64.03,6.26,3927.31,556.3415,413.2843410494,9.827205,1.66575,250.024,250.0645,249.757,299.822,299.9375,299.8455,299.8165,450.6055,448.077,456.62149999999997,351.1675,350.376,349.177,348.6825,63.9,3.41
2017-05-15 03:00:00,64.03,6.26,3443.27,508.3245,402.0345,9.323715,1.677985,249.238,249.736,249.81349999999998,299.927,299.791,298.983,299.6895,449.1815,449.3945,443.221,350.571,350.369,348.794,349.42150000000004,64.62,2.28
2017-05-15 04:00:00,64.03,6.26,3468.855,528.5725,406.97216016715004,8.885065,1.629785,249.9325,250.381,249.8325,300.00149999999996,299.93550000000005,299.90049999999997,299.9045,449.307,449.63,274.884,349.777,350.922,349.11400000000003,351.30100000000004,62.38,3.1550000000000002
2017-05-15 05:00:00,64.03,6.26,3828.0950000000003,475.2405,413.9961713092,9.337035,1.58663,250.0585,249.561,249.725,300.058,299.927,299.9875,299.8585,449.092,448.75350000000003,391.6485,347.61350000000004,349.4595,349.4805,349.4955,64.17,4.03
2017-05-15 06:00:00,64.03,6.26,3887.535,539.551,402.7885,9.71171,1.727605,250.9765,249.98000000000002,250.13049999999998,300.1655,299.847,301.01,300.08450000000005,451.365,451.706,455.62199999999996,351.849,351.2215,349.904,353.884,63.22,4.94
2017-05-15 07:00:00,64.03,6.26,3876.4049999999997,558.4845,400.5575,9.85558,1.76242,249.4035,250.728,250.0265,299.6995,299.666,299.073,299.8465,455.181,449.496,448.1405,351.003,351.1645,350.158,352.1205,63.12,5.03
2017-05-15 08:00:00,64.03,6.26,3501.01,491.8565,399.908,9.731595,1.67056,250.488,249.809,249.8585,300.1005,299.927,300.53700000000003,299.92650000000003,454.108,450.1715,446.60699999999997,353.35249999999996,348.29949999999997,351.767,349.129,62.6,3.86
2017-05-15 09:00:00,64.03,6.26,4022.6000000000004,530.973,399.1995,9.725439999999999,1.72289,250.2215,249.7455,249.923,300.0295,299.93,299.927,299.812,450.315,449.716,331.6065,350.095,350.6635,356.2695,351.039,62.77,5.05
2017-05-15 10:00:00,64.03,6.26,2622.66,531.5405000000001,399.1785,9.715634999999999,1.72683,250.01549999999997,250.30200000000002,249.75799999999998,299.927,299.927,299.9365,299.728,450.7255,452.3755,200.10899999999998,354.807,349.3435,351.166,348.717,62.76,4.9
2017-05-15 11:00:00,64.03,6.26,1557.86547058825,357.95781902355,398.8975238095,9.578025,1.62002204545,250.0705,250.01749999999998,249.829,299.93399999999997,299.92650000000003,299.927,299.7735,577.246,558.48,553.502,363.034,353.59299999999996,349.477,348.216,65.41,2.24
2017-05-15 12:00:00,64.03,6.26,2371.1099999999997,450.491,400.3105,9.420625,1.61189,250.1725,250.69,249.86700000000002,299.927,299.995,300.0105,299.74,450.8525,452.046,163.16486,353.326,351.18100000000004,349.6805,349.2195,65.45,1.96
2017-05-15 13:00:00,64.03,6.26,782.6862537688,392.67953691275,398.256207483,9.47368,1.59374625,249.324,250.47899999999998,249.93200000000002,299.927,299.52250000000004,299.82899999999995,299.767,532.4975,535.239,840.2487638554001,361.7445,348.4475,354.693,354.05100000000004,64.39,2.49
2017-05-15 14:00:00,64.03,6.26,1022.3162788945,394.1882885906,403.2559217687,9.31055,1.5659817114,249.9525,249.691,249.8165,299.9115,299.83950000000004,299.9285,299.8435,846.04272764225,528.404,848.9564265060001,350.6645,349.64300000000003,350.9755,350.3965,63.84,3.1
2017-05-15 15:00:00,64.03,6.26,2861.9049999999997,476.26750000000004,400.5665,9.098395,1.646055,252.037,249.98399999999998,250.06650000000002,300.0295,300.082,300.892,299.94899999999996,449.2395,449.66700000000003,173.17839130435,351.52,350.2645,351.19100000000003,349.37850000000003,63.74,1.9
2017-05-15 16:00:00,64.03,6.26,3512.545,482.79600000000005,403.1311562582,9.148205,1.6375600000000001,250.03449999999998,250.175,249.8055,299.927,299.66949999999997,299.121,299.707,452.02549999999997,450.6415,168.5997857143,351.8215,346.649,351.0325,348.284,64.45,2.26
2017-05-15 17:00:00,64.03,6.26,3428.395,342.4625,402.2455,9.642800000000001,1.5208537319,249.94150000000002,249.68200000000002,249.70749999999998,299.927,299.743,299.2285,299.707,451.4635,450.42949999999996,162.4304723971,353.6275,352.0025,350.83500000000004,353.59950000000003,64.41,1.67
2017-05-15 18:00:00,64.03,6.26,3373.145,442.071,400.0825,9.801665,1.6030000000000002,250.03699999999998,249.9745,249.8435,299.9275,300.1405,300.756,299.9545,449.9705,449.38,252.0765,354.51800000000003,350.62350000000004,352.0725,352.386,64.69,1.81
2017-05-15 19:00:00,64.03,6.26,3744.135,504.33299999999997,400.3465,9.582295,1.71486,249.95499999999998,249.906,250.149,299.7125,299.6975,299.4075,299.69550000000004,448.84950000000003,450.23199999999997,174.79280769230002,351.918,351.355,351.6975,348.262,64.59,2.08
2017-05-15 20:00:00,64.03,6.26,3504.255,477.6495,400.1075,9.721910000000001,1.706935,249.829,250.26850000000002,250.269,299.956,299.8885,299.703,299.6645,451.63750000000005,449.9935,163.36230769230002,362.40999999999997,358.6575,353.826,362.2015,64.31,1.89
2017-05-15 21:00:00,64.03,6.26,3444.535,455.0395,400.0155,9.82005,1.675235,249.9855,249.67000000000002,250.269,299.9385,299.913,299.723,299.69899999999996,451.83349999999996,451.999,225.47507692304998,340.5265,343.10900000000004,349.8895,337.42100000000005,64.67,1.89
2017-05-15 22:00:00,64.03,6.26,3517.255,414.86199999999997,400.4915,9.45017,1.61876,249.812,250.466,250.21249999999998,299.9145,300.17999999999995,300.61850000000004,299.755,450.384,448.6645,877.6709481982,335.1855,351.99350000000004,350.804,339.528,64.64,1.84
2017-05-15 23:00:00,64.03,6.26,3552.0,405.678,399.9705,9.435305,1.63214,249.80450000000002,249.7635,250.144,299.7915,299.927,299.8525,299.6615,449.9325,449.966,177.11869814815,350.6015,352.707,351.389,346.968,63.89,1.82
2017-05-16 00:00:00,64.03,6.26,3383.34,329.562,400.95349999999996,9.580649999999999,1.5337450000000001,249.957,250.1855,250.215,299.8755,299.742,299.9915,299.7045,448.7715,449.0435,755.0882163814,275.4995,351.927,347.6,353.411,64.41,2.2
2017-05-16 01:00:00,64.03,6.26,3199.52,355.8395,399.601,9.575855,1.552505,249.8985,250.0525,250.20350000000002,299.91150000000005,299.8905,299.6155,299.777,449.5105,449.6385,778.1497811736,357.2495,351.04200000000003,350.2155,347.8915,65.07,2.1
2017-05-16 02:00:00,64.03,6.26,3327.175,349.779,400.5045,9.550285,1.5204568594999999,250.049,249.9225,250.2495,299.9815,299.945,300.294,300.07050000000004,451.325,450.505,793.6522775061001,349.0015,350.4185,348.692,346.0085,65.65,1.71
2017-05-16 03:00:00,64.03,6.26,3519.8599999999997,340.5025,400.9735,9.491945000000001,1.5200234359,250.019,249.9925,250.1635,299.87,299.95050000000003,299.39250000000004,299.93600000000004,449.9395,449.0425,277.42,355.08500000000004,350.9955,347.1095,349.66999999999996,65.33,1.02
2017-05-16 04:00:00,64.03,6.26,3910.09,401.3895,400.52,9.591854999999999,1.5678999999999998,249.94299999999998,250.0125,250.142,299.863,299.916,299.5295,299.9115,451.4085,450.86749999999995,150.65958695655002,352.567,351.23900000000003,351.656,352.49,66.42,0.99
2017-05-16 05:00:00,64.03,6.26,3699.6549999999997,485.429,400.28,9.73724,1.72051,250.00549999999998,250.1715,250.269,299.9385,299.8435,300.123,299.638,450.55100000000004,451.091,132.54957611240002,354.217,354.4825,349.448,350.8055,65.22,1.15
2017-05-16 06:00:00,64.03,6.26,3445.6549999999997,456.077,400.1895,9.751190000000001,1.7088700000000001,250.013,250.5235,250.192,299.8175,299.8585,300.094,299.925,448.964,451.40099999999995,138.012058548,347.69550000000004,345.9485,346.448,349.25350000000003,65.32,1.12
2017-05-16 07:00:00,64.03,6.26,3281.41,401.7185,400.352,9.56062,1.618315,249.90949999999998,250.7425,249.849,299.881,300.1625,299.3875,299.676,449.75800000000004,449.818,141.2895480094,357.305,351.5095,347.8115,349.68600000000004,65.0,1.14
2017-05-16 08:00:00,64.03,6.26,3509.06,388.616,399.082,9.377279999999999,1.6259,250.252,249.923,250.0005,299.927,299.9565,299.66049999999996,299.927,451.8365,450.7655,135.67943663595,354.1485,350.0375,346.7045,350.6425,65.21,1.25
2017-05-16 09:00:00,64.03,6.26,3361.73,400.91700000000003,398.8755,9.594394999999999,1.62948,249.913,249.969,249.8515,299.927,299.70550000000003,300.354,299.75649999999996,448.648,450.87850000000003,135.21450576035,356.2305,351.6575,349.948,352.044,63.76,1.88
2017-05-16 10:00:00,64.03,6.26,3109.55,399.413,402.082,9.499155,1.64858,249.9735,250.25099999999998,249.7515,299.927,299.927,300.6965,299.83500000000004,458.1925,459.336,146.30794078949998,365.187,360.9755,349.7045,362.05150000000003,63.98,2.09
2017-05-16 11:00:00,64.03,6.26,3102.2799999999997,384.13865,400.699,9.228974999999998,1.65909833335,250.049,249.78300000000002,249.6135,299.927,299.63,299.9085,299.707,497.0075,506.628,280.491,352.5215,353.101,373.942,323.9665,64.35,1.74
2017-05-16 12:00:00,64.03,6.26,3189.795,497.77700000000004,404.0685,9.58598,1.6794699999999998,250.1105,250.6335,250.047,299.927,299.927,299.5455,299.778,452.5335,453.23900000000003,143.05300625,353.48699999999997,353.975,350.488,355.2165,64.09,2.65
2017-05-16 13:00:00,64.03,6.26,3407.125,467.85299999999995,399.9545,9.69126,1.640745,250.0585,250.02949999999998,249.7335,299.927,299.927,299.962,299.719,451.04650000000004,451.1405,152.16516875,356.0155,355.346,350.9655,360.853,64.99,1.51
2017-05-16 14:00:00,64.03,6.26,3305.75,490.8895,404.70845454544997,9.73096,1.6768675,249.974,250.122,249.817,299.927,300.07000000000005,300.202,299.9085,461.072,463.9805,160.2680714286,357.1105,355.45349999999996,353.092,361.16650000000004,64.8,1.32
2017-05-16 15:00:00,64.03,6.26,3411.0950000000003,441.8115,401.337,9.677235,1.6128900000000002,249.987,249.77949999999998,249.609,299.927,299.392,300.8115,299.6225,454.013,454.86350000000004,145.90168152865,357.9145,354.752,349.4675,356.4805,64.57,1.79
2017-05-16 16:00:00,64.03,6.26,4088.325,457.867,401.3225,9.878924999999999,1.662725,250.065,249.677,249.8325,299.9465,299.679,299.4295,299.77099999999996,449.656,450.1555,147.0269299363,352.9405,350.35699999999997,349.4035,350.729,64.71,1.55
2017-05-16 17:00:00,64.03,6.26,3757.605,431.33299999999997,400.8295,10.1199,1.64783,249.99349999999998,250.84050000000002,249.537,300.043,299.779,300.014,299.78650000000005,452.41099999999994,449.08500000000004,149.01266242035,352.983,348.985,348.53499999999997,351.2075,64.66,1.6
2017-05-16 18:00:00,64.03,6.26,4099.245000000001,427.40549999999996,399.959,9.928825,1.68381,250.0325,250.695,249.661,300.04200000000003,300.05449999999996,300.0045,299.887,448.969,450.2255,150.99839490444998,347.977,350.5425,350.4415,350.486,64.60765155025,1.69841508565
2017-05-16 19:00:00,64.03,6.26,3848.46,400.7960483871,401.66,9.79888,1.65183,249.98250000000002,249.529,249.6055,299.927,299.875,299.8375,299.6065,452.4575,452.6705,816.8013869681,358.075,353.0295,348.7015,353.5455,64.50353308655,1.8941577973500001
2017-05-16 20:00:00,64.03,6.26,3593.27,377.62,397.8445,9.83833,1.622415,250.02100000000002,249.67399999999998,249.6085,299.898,299.6855,299.938,299.746,451.372,449.9225,821.24333909575,349.736,347.68,349.2195,349.3355,64.39941462285,2.08990050905
2017-05-16 21:00:00,64.03,6.26,3252.245,418.95500000000004,399.6925,9.533505,1.56988,250.049,249.66,249.72500000000002,300.0155,299.41999999999996,299.927,299.7285,449.7155,448.7975,823.88854654255,348.7365,350.71950000000004,348.432,350.8725,64.29529615915,2.28564322075
2017-05-16 22:00:00,64.03,6.26,3473.455,473.332,400.4655,9.34474,1.6444999999999999,250.057,250.49,249.567,300.0185,299.644,299.544,299.731,449.92600000000004,448.664,168.1035,347.1195,346.7715,349.553,349.0945,64.19117769555,2.4813859324500003
2017-05-16 23:00:00,64.03,6.26,3505.335,499.4045,400.39549999999997,9.478565,1.67558,250.25549999999998,249.8825,249.75799999999998,299.9035,299.6355,299.595,300.0165,451.659,451.34799999999996,882.14620753,354.9715,350.4735,349.31100000000004,354.704,64.08705923184999,2.6771286441499997
2017-05-17 00:00:00,64.03,6.26,3706.615,508.28,399.514,9.613095000000001,1.692155,250.192,249.7665,249.679,299.9205,299.7085,300.529,299.90549999999996,450.405,448.6575,881.18871753365,352.5665,349.1395,350.029,352.0925,63.98294076815,2.87287135585
2017-05-17 01:00:00,64.03,6.26,3570.87,549.2425000000001,404.32456569345,9.785425,1.68087,250.10500000000002,249.90550000000002,249.79,300.154,299.879,299.019,299.707,449.6625,449.37649999999996,880.2312275373,350.442,351.6535,351.4845,350.9415,63.87882230445,3.06861406755
2017-05-17 02:00:00,64.03,6.26,3552.63,469.3275,382.78549999999996,9.695315,1.6690800000000001,250.04500000000002,250.3975,249.858,299.964,300.02,299.9765,299.855,451.1015,448.387,879.27373754095,350.853,349.966,347.7025,350.4905,63.774703840849995,3.26435677925
2017-05-17 03:00:00,64.03,6.26,3505.26,552.169,410.5905,9.491095,1.73396,250.136,250.376,249.85649999999998,299.8065,300.5875,301.1475,299.728,448.52250000000004,449.557,878.31624754455,355.581,352.424,350.18899999999996,352.8315,63.670585377150005,3.4600994909500002
2017-05-17 04:00:00,64.03,6.26,3518.49,513.25,398.145,9.56176,1.699495,250.0745,250.3075,249.615,299.9995,300.223,299.943,299.6415,451.2625,448.051,877.3587575482,355.0715,351.4975,351.339,348.93399999999997,63.56646691345,3.65584220265
2017-05-17 05:00:00,64.03,6.26,3465.715,523.3489999999999,400.3095,9.77761,1.70975,250.039,250.17950000000002,249.50900000000001,299.952,300.0045,299.9665,299.927,450.90999999999997,450.5195,876.40126755185,349.7655,350.04200000000003,349.131,350.61699999999996,63.462348449749996,3.85158491435
2017-05-17 06:00:00,64.03,6.26,3208.54,502.4435,399.072,9.870495,1.68087,250.099,250.4605,249.6895,299.9595,299.48900000000003,299.702,299.927,449.049,449.1575,875.44377755545,350.781,351.6345,351.2645,349.2335,63.41,3.95
2017-05-17 07:00:00,64.03,6.26,2410.965,488.743,398.8915,9.546775,1.665365,249.999,250.085,249.9035,299.927,299.8835,300.041,299.5475,450.696,449.4565,874.4862875591,350.342,349.291,349.446,350.6665,64.12,3.68
