date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-05-17 08:00:00,64.03,6.26,3331.6099999999997,475.60350000000005,403.13058139535,9.512170000000001,1.64934,250.09300000000002,249.9665,249.71300000000002,299.923,299.80949999999996,299.264,299.70550000000003,456.711,455.6015,873.52879756275,354.1995,349.1065,349.698,350.45399999999995,64.93,1.91
2017-05-17 09:00:00,64.03,6.26,3598.8999999999996,511.0455,399.62,9.837705,1.6942949999999999,250.269,249.7785,249.84750000000003,299.92,300.135,299.5475,299.71450000000004,448.802,449.6905,872.5713075664,353.04150000000004,353.602,349.95849999999996,350.947,66.13,2.11
2017-05-17 10:00:00,64.03,6.26,3658.2,534.008,401.0195,10.0838,1.72709,249.7585,250.1935,249.829,299.779,299.70550000000003,299.925,299.71299999999997,449.31399999999996,449.7555,871.6138175700501,354.876,349.22900000000004,354.493,345.9015,64.84,2.66
2017-05-17 11:00:00,64.03,6.26,3076.26,496.95450000000005,399.28700000000003,9.643445,1.70432,250.20100000000002,249.4235,249.674,299.92600000000004,299.93100000000004,299.9945,299.7405,451.20799999999997,451.22799999999995,870.6563275736501,353.3135,354.376,349.8035,352.5385,65.03,3.34
2017-05-17 12:00:00,64.03,6.26,3527.73,509.9125,400.48900000000003,9.964604999999999,1.722865,250.049,250.015,249.8385,299.876,300.193,300.71950000000004,299.71799999999996,448.938,449.141,869.6988375773,352.128,346.4435,350.5085,347.233,64.13,4.3
2017-05-17 13:00:00,64.03,6.26,3579.685,520.9825,400.527,10.27335,1.7375699999999998,250.269,249.54149999999998,249.9155,299.935,299.94849999999997,300.7735,299.8435,448.88599999999997,449.17449999999997,868.74134758095,354.6415,339.079,357.15,355.20550000000003,66.31,1.29
2017-05-17 14:00:00,64.03,6.26,3565.17,517.0070000000001,399.299,10.044599999999999,1.7125,250.0335,249.65550000000002,250.269,299.9315,299.991,299.2835,299.9955,452.441,449.2165,404.15700000000004,352.7585,206.2930601093,354.5395,345.406,65.54,2.96
2017-05-17 15:00:00,64.03,6.26,3556.175,525.7425000000001,400.62149999999997,9.988735,1.74311,249.829,250.1935,249.8275,299.938,299.76,301.2715,299.98850000000004,181.92562280700002,449.8555,399.31399999999996,354.2205,350.848,348.7955,352.02750000000003,65.68,2.06
2017-05-17 16:00:00,64.03,6.26,3697.7250000000004,541.992,399.998,9.978155000000001,1.766815,250.06900000000002,250.1155,249.534,300.14300000000003,300.223,300.298,299.825,218.8795,454.9,403.725,360.1035,362.005,371.5705,355.4675,65.47,2.59
2017-05-17 17:00:00,64.03,6.26,3541.165,559.528,399.95799999999997,9.868020000000001,1.7861699999999998,249.9785,250.36849999999998,249.54,299.8935,299.53,298.7255,299.8945,449.7625,450.116,398.8605,347.86199999999997,348.624,353.4185,353.54449999999997,65.78,1.71
2017-05-17 18:00:00,64.03,6.26,3425.01,530.2090000000001,399.709,9.873750000000001,1.724165,249.9425,249.9905,249.5735,300.11199999999997,299.6385,300.1345,299.709,448.8775,449.841,399.524,350.928,351.6305,350.6395,349.29449999999997,63.47,4.79
2017-05-17 19:00:00,64.03,6.26,3369.365,544.0995,399.2635,9.927859999999999,1.73976,250.049,250.75650000000002,249.4795,299.999,300.1215,300.0115,299.91700000000003,449.3035,450.2125,399.947,349.918,349.0845,349.298,353.231,65.82,2.02
2017-05-17 20:00:00,64.03,6.26,3221.885,539.0855,400.90549999999996,10.2359,1.73388,250.049,250.10000000000002,249.8275,300.003,299.9,299.927,299.86800000000005,451.352,450.778,399.619,350.04449999999997,349.7555,355.135,348.9375,65.16,3.8
2017-05-17 21:00:00,64.03,6.26,3405.5699999999997,530.8565,397.4785,10.2725,1.72363,249.8665,249.63150000000002,249.7115,300.11350000000004,299.949,299.9715,299.6155,449.67949999999996,448.994,398.9615,352.1945,350.611,351.2345,353.1935,66.22,2.19
2017-05-17 22:00:00,64.03,6.26,3160.6000000000004,525.841,401.0575,9.847655,1.711725,250.0935,250.0985,249.39,300.21299999999997,300.1065,299.943,299.741,449.2485,449.637,400.431,350.568,350.4345,352.306,351.41700000000003,65.97,2.09
2017-05-17 23:00:00,64.03,6.26,2992.3450000000003,513.9825000000001,399.6095,9.7347,1.69831,249.951,250.19650000000001,250.0035,299.9225,299.7775,299.946,299.8825,449.864,451.9445,399.733,349.13800000000003,348.84000000000003,351.32550000000003,350.5935,66.22,2.08
2017-05-18 00:00:00,64.03,6.26,3205.955,536.3005,399.1895,9.959245,1.729795,250.055,249.8615,249.78199999999998,300.07,299.935,299.927,299.83450000000005,449.918,448.722,399.807,353.523,350.18050000000005,352.4995,349.0615,64.88,3.1
2017-05-18 01:00:00,64.03,6.26,3009.455,544.533,399.8875,9.733955,1.7407650000000001,250.049,249.947,249.5775,300.02,300.4,299.927,299.7325,449.3395,450.7625,399.1555,353.4855,350.79150000000004,351.2925,349.807,65.8,2.32
2017-05-18 02:00:00,64.03,6.26,3429.04,497.073,409.055,9.67518,1.65808,250.068,249.2165,249.7165,300.0265,300.1155,299.927,299.71900000000005,449.71000000000004,452.38,400.339,348.23850000000004,350.038,349.95799999999997,349.609,65.03,3.68
2017-05-18 03:00:00,64.03,6.26,3636.72,523.878,399.648,9.90849,1.7141250000000001,250.049,249.857,249.5725,300.1445,299.908,299.927,299.67650000000003,449.419,450.189,400.2795,350.291,350.647,350.8175,352.5055,64.74,1.54
2017-05-18 04:00:00,64.03,6.26,3673.83,531.35,399.162,10.017,1.72558,250.00900000000001,250.40800000000002,249.8585,299.86350000000004,300.321,299.927,300.05550000000005,449.1835,449.744,400.7905,354.8225,353.514,351.5545,352.2925,65.67,1.52
2017-05-18 05:00:00,64.03,6.26,3256.8050000000003,500.909,400.2445,9.89621,1.6832349999999998,250.0655,250.483,249.7805,299.9945,299.35450000000003,300.08050000000003,299.83799999999997,448.477,448.8535,399.63649999999996,353.8805,350.3485,351.4625,353.0525,66.02,1.47
2017-05-18 06:00:00,64.03,6.26,3286.585,499.2345,400.447,9.711825000000001,1.7124899999999998,250.097,251.151,249.732,299.946,299.796,299.927,299.8085,450.9285,449.30949999999996,398.794,354.474,350.399,348.58,351.8365,65.65,1.97
2017-05-18 07:00:00,64.03,6.26,3786.83,545.4784999999999,400.572,10.066849999999999,1.74185,250.091,249.1595,249.9855,299.9605,299.804,299.927,299.67499999999995,449.22749999999996,449.32349999999997,400.2025,353.6145,348.842,353.12850000000003,351.5295,65.37,2.53
2017-05-18 08:00:00,64.03,6.26,3737.4700000000003,511.341,397.67499999999995,10.1421,1.69594,249.97,249.8515,249.91950000000003,299.944,300.0335,299.961,299.927,451.122,451.5765,400.3555,351.6995,349.88649999999996,350.8275,351.224,64.98,2.35
2017-05-18 09:00:00,64.03,6.26,3687.95,518.851,401.47450000000003,9.82658,1.7029450000000002,250.049,250.1135,249.9815,299.8615,299.778,300.0615,299.673,449.22749999999996,450.531,449.851,350.6545,350.36749999999995,349.336,350.262,64.24,3.82
2017-05-18 10:00:00,64.03,6.26,3731.8599999999997,523.7035,399.502,9.777629999999998,1.710245,250.1015,249.7945,249.829,300.1905,299.92100000000005,299.9675,299.61,452.396,453.0845,451.35900000000004,355.31449999999995,350.8435,345.424,351.95799999999997,63.07,4.6
2017-05-18 11:00:00,64.03,6.26,3484.0299999999997,575.0375,397.66958517349997,9.851485,1.700195,250.0965,249.47,249.589,299.927,299.8655,299.927,299.707,450.60249999999996,449.91150000000005,450.07000000000005,349.9335,350.75800000000004,353.6165,351.597,63.14,5.38
2017-05-18 12:00:00,64.03,6.26,3584.79,596.3315,405.49677760254997,9.66179,1.73065,250.09449999999998,249.444,249.6865,299.927,299.927,300.0325,299.90999999999997,449.5015,450.102,449.7105,348.72799999999995,348.5435,352.625,350.9365,62.86,5.1550055494
2017-05-18 13:00:00,64.03,6.26,3289.965,540.6005,400.47299999999996,9.777395,1.737005,250.1205,250.3095,249.609,299.942,299.918,299.927,299.77,450.975,451.2215,450.494,350.45799999999997,349.96349999999995,352.95550000000003,352.45500000000004,62.83,4.7075027747
2017-05-18 14:00:00,64.03,6.26,3364.6549999999997,435.631,400.4015,9.66997,1.5971199999999999,250.1205,249.0725,249.97750000000002,299.69500000000005,299.957,300.3465,299.8975,448.3575,449.733,448.75800000000004,345.507,348.5675,348.41200000000003,348.315,63.129436229199996,4.26
2017-05-18 15:00:00,64.03,6.26,3311.2200000000003,428.58799999999997,399.851,9.902709999999999,1.58374,250.2305,250.0795,249.983,300.055,299.923,299.0905,299.927,448.7095,450.64,450.14200000000005,352.2685,352.9175,347.2625,352.205,63.725,3.8124972253
2017-05-18 16:00:00,64.03,6.26,3357.195,528.0245,400.63800000000003,9.980360000000001,1.716115,250.2215,250.096,249.98250000000002,300.079,299.823,300.055,300.00350000000003,449.896,450.5465,450.13300000000004,350.2395,350.5585,350.348,354.3385,64.32056377079999,3.3649944506
2017-05-18 17:00:00,64.03,6.26,1943.3986,476.4185,398.6415,9.640085,1.65014,250.2015,249.7215,250.0455,299.86199999999997,299.953,300.373,300.05949999999996,449.555,452.37249999999995,450.0345,351.69399999999996,351.683,351.7265,351.2105,64.62,3.14
2017-05-18 18:00:00,64.03,6.26,3647.59,527.8795,400.2175,9.785495,1.7202899999999999,250.36450000000002,250.697,249.856,299.822,299.927,300.3425,299.69,450.47249999999997,450.976,449.653,349.44,347.21799999999996,357.071,346.35450000000003,64.13,4.51
2017-05-18 19:00:00,64.03,6.26,3451.1800000000003,485.101,401.45550000000003,9.875530000000001,1.66006,250.249,249.61200000000002,249.791,299.928,299.723,299.95500000000004,299.932,450.296,453.15250000000003,449.73249999999996,349.95799999999997,346.731,356.198,340.2955,66.07,3.46
2017-05-18 20:00:00,64.03,6.26,3485.38,501.80600000000004,400.0745,10.09085,1.682215,250.2425,250.43599999999998,249.90300000000002,299.975,300.15250000000003,300.0525,300.04049999999995,452.29100000000005,451.61699999999996,449.905,349.9855,350.472,349.981,352.259,63.26,4.6
2017-05-18 21:00:00,64.03,6.26,3023.785,516.2265,399.02,10.0551,1.70381,250.265,249.9375,250.001,299.9535,299.608,300.02250000000004,300.00800000000004,451.6295,453.38599999999997,449.8555,348.284,349.889,355.642,347.2045,63.77,5.28
2017-05-18 22:00:00,64.03,6.26,3211.0699999999997,525.3995,399.7845,9.954725,1.7194150000000001,249.953,250.554,249.6465,300.0045,299.677,299.927,299.7655,450.129,449.10699999999997,450.1495,350.986,352.4305,347.55,348.48900000000003,63.70367018325,5.20279404345
2017-05-18 23:00:00,64.03,6.26,3254.995,504.6925,399.82500000000005,10.16715,1.688755,250.03699999999998,250.1565,249.651,300.03549999999996,300.00199999999995,299.927,299.7505,450.24649999999997,449.9405,450.6815,348.047,347.7095,352.4915,348.96299999999997,63.57174347585,5.04923523475
2017-05-19 00:00:00,64.03,6.26,3114.33,430.26800000000003,400.723,9.829,1.58213,250.0405,249.84,249.9785,299.951,300.087,299.927,299.72749999999996,450.5395,449.2715,450.382,351.383,350.5485,351.759,349.5625,63.43981676845,4.8956764260500005
2017-05-19 01:00:00,64.03,6.26,3174.295,434.23850000000004,412.8419117647,9.61045,1.5455999999999999,250.1165,249.6085,250.0005,300.1295,299.74850000000004,299.927,299.7495,451.2015,449.46799999999996,450.439,350.0005,350.46450000000004,349.959,350.001,63.3078900611,4.742117617350001
2017-05-19 02:00:00,64.03,6.26,3120.8050000000003,440.43399999999997,399.2345,9.900765,1.6039349999999999,249.9715,249.7465,249.754,299.9735,299.927,299.927,299.927,448.8875,450.6115,450.9155,352.106,352.51599999999996,352.082,351.28499999999997,63.1759633537,4.588558808649999
2017-05-19 03:00:00,64.03,6.26,3079.2799999999997,434.2,400.731875,9.832194999999999,1.6027387499999999,250.102,249.7835,249.5795,299.9995,299.76,299.927,299.707,452.7105,450.91700000000003,452.1815,349.48800000000006,352.324,354.8995,356.709,63.0440366463,4.4350000000000005
2017-05-19 04:00:00,64.03,6.26,3879.205,491.3745,400.9375,9.627875,1.6680199999999998,250.19150000000002,249.6905,249.85950000000003,299.927,299.89700000000005,299.927,299.8645,449.9665,449.586,451.0615,350.86,349.7305,349.3805,348.4325,62.9121099389,4.28144119135
2017-05-19 05:00:00,64.03,6.26,3737.545,498.98400000000004,399.63649999999996,9.878805,1.678755,249.984,250.108,249.72750000000002,299.84000000000003,299.4995,299.927,299.5235,449.28499999999997,447.461,449.6815,349.94550000000004,350.307,350.2015,350.37199999999996,62.78018323155,4.12788238265
2017-05-19 06:00:00,64.03,6.26,3123.98,493.0665,400.01800000000003,10.0034,1.6717849999999999,250.06900000000002,250.122,249.708,300.2035,299.57550000000003,299.927,299.837,448.0865,449.79200000000003,449.749,350.834,351.885,350.8,350.52049999999997,62.64825652415,3.97432357395
2017-05-19 07:00:00,64.03,6.26,3324.2799999999997,494.099,399.8605,9.738074999999998,1.6725150000000002,250.132,249.664,249.615,299.932,300.086,299.9975,299.9145,448.95849999999996,449.6375,449.0845,348.116,348.374,348.50800000000004,348.207,62.51632981675,3.82076476525
2017-05-19 08:00:00,64.03,6.26,3526.0299999999997,500.15,400.0905,9.863544999999998,1.6845,250.049,249.5455,250.0045,299.93399999999997,299.94050000000004,299.8895,299.902,448.714,450.424,450.2545,352.573,350.782,349.216,348.9075,62.45,3.66720595655
2017-05-19 09:00:00,64.03,6.26,3185.675,497.6185,399.836,9.949435000000001,1.6779600000000001,250.269,249.98700000000002,250.053,299.9545,299.918,299.9385,299.735,449.34749999999997,448.40200000000004,449.527,349.20349999999996,350.04549999999995,350.1515,346.9225,63.92,3.59
2017-05-19 10:00:00,64.03,6.26,3490.105,500.481,400.442,9.66284,1.6827100000000002,298.959,300.70500000000004,299.98400000000004,300.13149999999996,299.5105,299.97249999999997,299.84749999999997,450.195,449.4255,449.933,349.026,348.871,363.0105,346.71299999999997,63.77,3.97
2017-05-19 11:00:00,64.03,6.26,3446.81,495.3125,399.316,9.853465,1.67823,300.043,299.87350000000004,299.85749999999996,299.927,300.2665,299.991,299.62649999999996,450.24800000000005,452.1685,450.9225,349.7175,348.1125,358.2595,347.49850000000004,63.084999999999994,3.8170775623499997
2017-05-19 12:00:00,64.03,6.26,3145.245,473.394,400.773,9.8889,1.6458300000000001,299.802,299.6175,299.7025,300.039,299.533,299.95950000000005,299.716,450.161,449.27549999999997,450.099,350.596,348.87149999999997,350.945,348.9095,62.4,3.51292243765
2017-05-19 13:00:00,64.03,6.26,3020.735,493.1325,399.88,9.885315,1.674545,299.908,299.828,299.927,299.8265,299.9925,299.73400000000004,299.927,451.1115,452.36350000000004,452.4835,355.62149999999997,349.5385,347.9645,346.8455,64.33,3.36
2017-05-19 14:00:00,64.03,6.26,3306.96,558.5675,400.9315,10.07245,1.6946050000000001,299.927,300.78700000000003,299.59799999999996,299.9365,299.927,300.0675,299.65999999999997,450.581,448.48199999999997,451.406,349.5365,352.9735,349.133,353.5635,64.68,2.77
2017-05-19 15:00:00,64.03,6.26,3102.0,564.559,399.602,9.959575000000001,1.6894200000000001,299.927,298.894,299.7735,300.0325,300.019,300.041,299.628,449.248,449.3665,449.80150000000003,349.8355,351.40549999999996,350.46950000000004,349.651,64.97,2.28
2017-05-19 16:00:00,64.03,6.26,3243.535,544.08,399.37513636365,9.876475,1.665645,299.68100000000004,299.43550000000005,299.927,299.927,300.0195,299.5675,299.90549999999996,450.64750000000004,449.5,451.1345,354.31050000000005,350.4765,352.2885,355.876,64.91,2.54
2017-05-19 17:00:00,64.03,6.26,3397.005,564.4835,399.371,10.02765,1.6896900000000001,299.707,299.63800000000003,299.943,299.8085,299.47850000000005,299.8085,299.9605,452.119,452.77200000000005,451.31399999999996,352.462,348.0685,357.5575,349.54449999999997,65.09,1.82
2017-05-19 18:00:00,64.03,6.26,3326.33,565.665,400.408,9.79303,1.68819,300.0265,299.971,300.043,299.879,300.026,300.1725,299.827,452.3665,452.28499999999997,451.794,358.025,353.7835,372.1185,351.57050000000004,64.46,1.29
2017-05-19 19:00:00,64.03,6.26,3041.13,520.5515,399.47749999999996,9.884595000000001,1.659235,300.01,300.7265,299.56050000000005,299.93449999999996,299.927,300.13300000000004,299.75800000000004,450.20500000000004,448.14549999999997,449.558,351.39549999999997,350.597,349.8505,351.3705,64.63,1.24
2017-05-19 20:00:00,64.03,6.26,2756.37,497.48850000000004,400.7325,9.748940000000001,1.62697,299.918,299.62,299.98249999999996,299.927,299.927,300.40650000000005,299.7645,449.7175,447.4265,449.7815,351.3615,351.0455,344.64099999999996,348.4325,64.75,1.16
2017-05-19 21:00:00,64.03,6.26,2982.575,421.8365,400.178,9.555620000000001,1.5545499999999999,299.89549999999997,299.73400000000004,300.24850000000004,299.927,299.7675,300.165,299.8145,452.4705,451.426,451.498,355.185,352.2825,346.12775,359.985,65.38,1.2
2017-05-19 22:00:00,64.03,6.26,2903.9449999999997,457.778,399.5725,9.48215,1.6258650000000001,299.90099999999995,299.532,299.54150000000004,299.93899999999996,299.70500000000004,299.46799999999996,299.694,449.759,448.04949999999997,450.905,351.3985,350.702,334.3765,348.966,65.24,1.03
2017-05-19 23:00:00,64.03,6.26,3093.0950000000003,450.56550000000004,401.8535,9.63791,1.6338249999999999,299.9565,300.075,299.916,299.933,300.058,300.068,299.8675,456.421,459.921,464.53700000000003,348.12800000000004,346.1105,349.41049999999996,338.7955,64.44,1.04
2017-05-20 00:00:00,64.03,6.26,3274.99,478.4415,400.382,9.87448,1.6796600000000002,299.5,300.058,299.9285,299.9395,300.284,299.752,299.843,450.113,450.55999999999995,449.742,353.90250000000003,348.98400000000004,352.243,353.21349999999995,64.79,1.06
2017-05-20 01:00:00,64.03,6.26,2879.7650000000003,427.2655,398.416,9.70462,1.633475,299.487,300.5385,299.957,300.0295,299.707,299.8705,300.063,453.3745,455.73,454.9015,354.5255,352.83050000000003,365.48699999999997,351.5525,64.95,1.02
2017-05-20 02:00:00,64.03,6.26,3399.625,405.517,399.906,9.375865000000001,1.6283750000000001,299.471,299.671,300.00350000000003,299.7585,300.0195,299.7815,299.881,449.894,451.52,448.7255,349.524,349.091,336.23749999999995,345.97749999999996,64.66,1.22
2017-05-20 03:00:00,64.03,6.26,3123.385,400.22450000000003,401.57399999999996,9.63672,1.647715,299.437,300.419,299.927,299.94050000000004,299.80550000000005,299.5145,299.735,451.16999999999996,450.2095,449.43100000000004,356.1995,351.3755,358.11749999999995,355.8755,64.98,1.43
2017-05-20 04:00:00,64.03,6.26,3032.3900000000003,392.804,400.841,9.76769,1.59462,299.423,300.4995,299.951,299.7735,300.055,299.7955,300.0475,450.2595,449.694,449.608,347.66949999999997,349.85,330.6685,347.1625,64.56,2.15
2017-05-20 05:00:00,64.03,6.26,3255.225,403.196,399.80499999999995,9.756319999999999,1.628325,299.47850000000005,299.595,299.693,299.98699999999997,299.7795,299.7775,300.08500000000004,449.06899999999996,448.385,449.1435,351.399,354.832,352.27,343.2125,64.46,1.95
2017-05-20 06:00:00,64.03,6.26,2727.8,411.56899999999996,399.8425,9.807915,1.638155,299.467,300.254,299.7835,300.01649999999995,299.601,299.818,299.878,448.74350000000004,450.799,447.16650000000004,350.853,350.98199999999997,347.3975,347.8885,63.18,3.1
2017-05-20 07:00:00,64.03,6.26,2801.2349999999997,507.694,399.277,9.487755,1.623165,299.487,299.81600000000003,299.8655,300.025,299.72400000000005,299.62149999999997,299.639,450.5695,449.45399999999995,447.529,351.182,350.08050000000003,328.998,345.8515,64.03,4.53
2017-05-20 08:00:00,64.03,6.26,2961.82,499.297,399.414,9.404959999999999,1.6115300000000001,299.3915,299.3,299.92600000000004,299.927,300.3805,299.4925,299.631,450.94,451.2715,449.476,348.07849999999996,349.388,323.7365,349.251,63.11,3.17
2017-05-20 09:00:00,64.03,6.26,3402.17,515.7529999999999,400.245,9.70325,1.629995,299.548,300.148,299.992,300.2415,299.8945,299.76800000000003,299.795,450.5285,450.8495,451.5145,351.16549999999995,355.0725,360.817,345.45,63.0,3.42
2017-05-20 10:00:00,64.03,6.26,3084.865,511.6035,401.31100000000004,9.84115,1.6219299999999999,299.4975,300.154,299.8805,299.8295,299.3065,299.943,300.179,449.89750000000004,449.29,449.30499999999995,349.24199999999996,348.02549999999997,347.476,341.4225,64.04,2.28
2017-05-20 11:00:00,64.03,6.26,3547.855,535.7565,400.956,9.765754999999999,1.65335,299.76800000000003,299.9145,299.72950000000003,299.927,300.6825,299.707,299.663,449.5385,449.8815,448.105,348.233,348.55600000000004,332.6845,349.0385,62.62,3.37
2017-05-20 12:00:00,64.03,6.26,3476.9849999999997,552.979,399.293,9.99306,1.6711900000000002,299.53049999999996,299.06449999999995,299.74850000000004,300.135,300.4755,299.617,299.8365,450.22950000000003,451.8455,447.9085,344.9145,344.5665,373.4385,346.5255,64.2,1.93
2017-05-20 13:00:00,64.03,6.26,3578.565,545.3734999999999,398.62350000000004,10.1031,1.6620300000000001,299.4945,299.69,300.2695,300.0325,299.45450000000005,300.04449999999997,300.221,452.057,450.293,450.249,348.499,350.606,361.063,352.00350000000003,63.09,2.81
2017-05-20 14:00:00,64.03,6.26,3127.1,477.076,398.63599999999997,9.99184,1.60153,299.67650000000003,300.062,299.9535,299.927,300.03200000000004,299.8585,299.85,449.68899999999996,449.4885,447.4085,341.1105,345.072,362.106,339.4775,62.83,2.32
2017-05-20 15:00:00,64.03,6.26,3229.0,496.36199999999997,399.632,9.86793,1.6105450000000001,299.6675,300.2505,299.788,299.99350000000004,300.2365,300.38649999999996,299.9805,448.99649999999997,449.9645,451.534,347.5855,351.475,335.87800000000004,337.3215,64.76,1.73
2017-05-20 16:00:00,64.03,6.26,3275.2700000000004,530.444,399.7175,9.84345,1.6461100000000002,299.99649999999997,299.881,299.615,299.996,300.0745,300.211,299.9275,452.075,450.2505,450.0085,352.767,351.839,353.06,355.1485,64.04,3.04
2017-05-20 17:00:00,64.03,6.26,3170.95,595.1925,399.725,9.736004999999999,1.739085,299.91700000000003,299.66549999999995,300.00750000000005,299.927,300.211,298.5815,299.927,449.79999999999995,448.5685,450.183,353.228,350.598,347.28049999999996,351.194,65.78,1.33
2017-05-20 18:00:00,64.03,6.26,2952.2650000000003,611.5725,401.1635,10.04205,1.7665,299.87850000000003,299.5345,299.73249999999996,299.927,300.2025,300.3945,299.844,452.5425,451.8615,451.096,355.754,349.505,347.873,353.0,64.56,1.63
2017-05-20 19:00:00,64.03,6.26,2923.545,555.384,400.9808,10.0343,1.69645,299.913,300.1885,299.78,299.9675,300.0095,300.0345,299.77700000000004,451.6105,455.3265,451.454,354.6625,350.72,350.0215,352.414,64.99,1.19
2017-05-20 20:00:00,64.03,6.26,2712.1674999999996,476.50750000000005,401.0485,9.96729,1.60651833335,299.85900000000004,300.69550000000004,300.0085,299.88149999999996,299.9175,299.0405,299.719,448.938,450.504,451.76599999999996,349.6885,349.948,349.3515,348.9185,65.61,1.5
2017-05-20 21:00:00,64.03,6.26,3246.305,466.5885,400.15486842104997,9.8801,1.584455,299.92650000000003,300.095,299.93399999999997,299.927,299.651,300.077,299.6235,448.938,453.42449999999997,452.4895,357.843,351.8845,350.307,352.928,64.74,1.41
2017-05-20 22:00:00,64.03,6.26,2860.475,491.109,400.8395,9.747969999999999,1.6384249999999998,299.8055,299.4685,299.7505,299.9595,299.838,299.5125,299.7875,457.267,454.555,456.5055,353.5635,348.68899999999996,349.091,348.8855,64.17,1.6
2017-05-20 23:00:00,64.03,6.26,3576.275,504.8595,400.654,9.916810000000002,1.6649215000000002,299.487,300.6725,300.1605,299.7905,300.0485,299.6305,299.73,456.409,453.1435,455.4875,365.09900000000005,361.049,361.992,361.19899999999996,65.07,1.06
2017-05-21 00:00:00,64.03,6.26,3371.2,494.81100000000004,399.035,10.01065,1.699205,299.2845,300.34799999999996,299.90250000000003,299.896,299.7645,299.597,299.6015,446.302,452.557,451.554,347.4715,347.2995,352.30150000000003,349.534,64.78,1.71
2017-05-21 01:00:00,64.03,6.26,3641.9849999999997,465.101,401.6627580645,9.69043,1.6785899999999998,299.47299999999996,300.0215,300.1775,299.8665,299.924,299.69,299.674,181.42084615385,453.19550000000004,457.553,348.94849999999997,346.29049999999995,350.135,349.4265,65.17,1.43
2017-05-21 02:00:00,64.03,6.26,3121.09,430.929,399.8195,9.77554,1.638305,299.268,300.302,299.81600000000003,299.855,299.61,299.677,299.8365,451.802,452.44100000000003,450.60450000000003,351.8875,351.6165,350.951,347.66949999999997,65.33,1.33
2017-05-21 03:00:00,64.03,6.26,3981.29,407.4175,399.506,9.96141,1.632425,299.33299999999997,299.678,299.927,299.92100000000005,300.022,299.60299999999995,299.7345,448.377,450.7745,446.95950000000005,347.236,352.103,349.61699999999996,337.7685,65.53,1.44
2017-05-21 04:00:00,64.03,6.26,3840.3450000000003,373.88149999999996,400.4255,9.940755,1.63292,299.487,299.916,300.1865,299.971,299.6665,299.65,299.473,450.56600000000003,450.293,448.2635,353.2865,352.108,349.594,348.098,65.52,2.29
2017-05-21 05:00:00,64.03,6.26,3607.995,371.932,399.57950000000005,10.0659,1.657565,299.487,300.3415,299.73749999999995,300.0385,299.7165,299.827,299.4905,448.926,450.43449999999996,447.885,349.9015,354.9135,349.2505,344.69399999999996,64.43,2.75
2017-05-21 06:00:00,64.03,6.26,3576.0,407.9715,400.38699999999994,9.863295,1.67569,299.5135,299.469,299.92100000000005,299.95799999999997,299.801,299.6245,299.487,448.3595,450.1965,450.421,347.17499999999995,351.366,348.29449999999997,341.012,63.44,4.17
2017-05-21 07:00:00,64.03,6.26,4049.315,544.3900000000001,399.03200000000004,9.69902,1.680615,299.4065,300.731,300.084,299.9665,300.3975,299.80899999999997,299.66049999999996,449.3895,448.8435,447.597,341.651,349.9655,349.1065,344.6775,62.32,4.89
2017-05-21 08:00:00,64.03,6.26,3702.63,551.758,400.2575,10.00195,1.671875,299.3885,300.03650000000005,299.9665,299.927,300.6315,299.763,299.7065,450.225,449.7,449.9165,344.07500000000005,350.148,349.84950000000003,336.8705,62.45430651875,4.823474341200001
2017-05-21 09:00:00,64.03,6.26,3400.855,505.87800000000004,398.845,10.0136,1.618035,299.268,300.198,299.798,300.026,300.38300000000004,299.7175,299.8325,449.778,447.327,446.754,344.3705,346.99,350.2555,343.7685,62.72143550625,4.691158113749999
2017-05-21 10:00:00,64.03,6.26,3294.37,519.317,400.421,9.82234,1.636045,299.487,300.05999999999995,299.927,300.0345,299.847,299.813,299.5745,448.305,449.22900000000004,449.86400000000003,350.6015,350.06,349.2425,349.954,62.98856449375,4.558841886250001
2017-05-21 11:00:00,64.03,6.26,3730.71,547.45,401.2975,10.00595,1.663605,299.951,299.894,300.4815,299.97749999999996,299.89,299.927,299.4875,450.8795,449.762,450.5235,349.592,351.3135,350.375,347.623,63.25569348125,4.426525658799999
2017-05-21 12:00:00,64.03,6.26,3526.275,562.271,399.384,9.909975,1.6866249999999998,299.9185,299.88,299.72299999999996,299.927,299.435,300.1305,299.8865,451.2605,449.83050000000003,450.572,351.943,349.77049999999997,349.73900000000003,349.984,63.39,4.36
2017-05-21 13:00:00,64.03,6.26,3708.165,560.3389999999999,398.8525,10.02725,1.6803499999999998,299.999,300.177,299.80949999999996,299.9485,299.644,299.9545,299.7355,449.8485,448.9805,448.9255,354.735,349.49699999999996,351.2815,352.252,63.72,3.43
2017-05-21 14:00:00,64.03,6.26,3469.56,492.392,399.5415,9.97982,1.600465,299.966,299.62649999999996,299.8745,300.08299999999997,299.7795,299.927,299.8145,450.779,450.5075,448.906,350.1675,350.445,349.7405,350.4975,63.8,3.72
2017-05-21 15:00:00,64.03,6.26,3391.265,526.594,399.613,9.900034999999999,1.63813,299.90049999999997,299.7075,299.344,300.0865,299.64549999999997,299.427,299.5545,449.75699999999995,449.39549999999997,449.985,350.567,351.3135,349.3185,352.35749999999996,64.77,1.63
2017-05-21 16:00:00,64.03,6.26,1006.851,454.597,399.5285,10.0909,1.5879977464500001,299.927,299.717,299.90999999999997,299.927,300.14300000000003,299.57349999999997,299.791,472.00350000000003,465.659,656.355,347.64549999999997,349.5325,350.8585,351.7755,64.77,1.63
2017-05-21 17:00:00,64.03,6.26,905.35116666665,309.0299897959,395.306375,9.98443,1.52248262195,299.927,299.476,299.83050000000003,300.0095,299.85400000000004,300.7475,299.8135,706.8679999999999,691.6510000000001,858.16424509115,353.5625,350.2575,348.84000000000003,354.22,64.77,1.63
2017-05-21 18:00:00,64.03,6.26,1911.330786,383.041,399.15244354835,9.896180000000001,1.5251279878,299.759,299.7145,299.6135,299.927,299.5305,299.914,299.7845,467.4975,482.2165,756.005,347.8415,351.5105,350.2905,351.84749999999997,64.77,1.63
2017-05-21 19:00:00,64.03,6.26,3348.89,513.7185,400.7905,9.90592,1.621385,299.783,299.155,299.8275,299.8505,299.796,299.871,299.72900000000004,448.54449999999997,450.99699999999996,451.18600000000004,366.0195,349.46450000000004,349.2565,353.244,64.89,1.49
2017-05-21 20:00:00,64.03,6.26,3707.26,554.021,400.3725,10.21475,1.67398,299.5085,299.1725,299.794,299.7975,299.6275,299.995,299.66650000000004,449.70050000000003,448.40250000000003,451.064,348.948,346.9885,348.49699999999996,347.963,65.04,1.38
2017-05-21 21:00:00,64.03,6.26,3825.545,577.893,399.6935,10.2588,1.70243,299.927,300.293,299.32349999999997,300.02049999999997,300.0145,299.5245,299.927,450.97249999999997,448.748,449.9275,357.1515,349.44,351.2065,354.402,65.95,1.24
2017-05-21 22:00:00,64.03,6.26,3992.875,563.4625000000001,399.70050000000003,10.187650000000001,1.68701,299.94100000000003,299.504,299.8695,300.0155,300.20799999999997,299.586,299.9415,453.91700000000003,451.39599999999996,452.877,356.163,350.87,351.18399999999997,348.33,65.89,1.26
2017-05-21 23:00:00,64.03,6.26,3947.27,534.3575000000001,400.5245,10.144300000000001,1.659685,299.431,299.9635,299.75350000000003,299.9865,299.528,299.74350000000004,299.4565,449.95,449.861,449.985,345.65549999999996,351.187,349.4675,345.7105,65.49,0.86
2017-05-22 00:00:00,64.03,6.26,3642.18,522.306,399.49,10.18845,1.665925,299.3355,300.55600000000004,299.89599999999996,299.879,300.863,299.74649999999997,299.927,450.873,448.2025,447.46299999999997,351.23900000000003,351.0475,351.148,350.4425,65.37,0.92
2017-05-22 01:00:00,64.03,6.26,3637.845,484.276,401.46799999999996,10.069700000000001,1.633235,299.268,300.095,299.94000000000005,299.98400000000004,299.7575,299.83799999999997,299.85249999999996,449.3845,452.067,450.827,349.5855,356.46000000000004,351.158,347.4815,65.53,1.05
2017-05-22 02:00:00,64.03,6.26,4773.6,508.99300000000005,400.25199999999995,10.07245,1.6696550000000001,299.4305,300.4925,299.92100000000005,299.6655,300.07000000000005,299.6855,299.63149999999996,450.658,448.661,446.421,350.09450000000004,351.012,351.154,338.344,66.14,0.85
2017-05-22 03:00:00,64.03,6.26,3687.6949999999997,465.476,400.219,10.26055,1.669195,299.4235,300.185,299.948,300.14300000000003,299.28,299.83349999999996,299.8085,448.82899999999995,450.399,450.4325,350.352,353.3075,350.2635,347.9225,65.58,1.49
2017-05-22 04:00:00,64.03,6.26,3470.12,441.706,400.161,10.0821,1.6773449999999999,299.555,299.53200000000004,299.9825,300.2255,299.817,299.8985,299.421,450.2765,448.4015,448.1725,343.294,352.1065,349.787,339.134,65.38,2.25
2017-05-22 05:00:00,64.03,6.26,711.4977444444501,426.1965,398.46799999999996,9.931735,1.647285,299.392,299.2985,300.04049999999995,299.9135,300.366,299.82500000000005,300.021,449.58299999999997,448.1175,448.2145,341.539,351.73199999999997,349.5525,338.4335,64.76,3.46
2017-05-22 06:00:00,64.03,6.26,3559.75,460.2255,399.9735,9.92382,1.6388449999999999,299.4635,299.31899999999996,299.927,299.887,300.1035,299.75350000000003,300.0335,448.87199999999996,449.153,450.1605,349.0685,348.929,351.12,343.43550000000005,65.27,3.25
2017-05-22 07:00:00,64.03,6.26,3305.3900000000003,558.9185,400.2415,10.03455,1.68298,299.5325,300.24,300.12,300.04449999999997,299.9525,299.894,299.7715,449.226,449.23900000000003,449.2955,343.881,351.8615,351.0155,346.72,64.92,2.68
2017-05-22 08:00:00,64.03,6.26,3571.825,560.682,399.86400000000003,9.95166,1.68399,299.382625,300.11,299.83299999999997,299.8675,300.1925,299.927,299.8055,450.012,452.0985,448.38300000000004,354.3895,353.3695,348.659,343.9975,64.73,2.38
2017-05-22 09:00:00,64.03,6.26,856.4143028846499,561.6985,399.34799999999996,10.1876,1.68439,299.3225,299.6375,299.8625,299.875,299.927,299.95550000000003,299.82050000000004,449.96799999999996,446.955,447.36,341.31399999999996,351.2255,349.139,344.4905,64.39,3.86
2017-05-22 10:00:00,64.03,6.26,3209.285,475.3485,399.522,9.970405,1.57979588235,299.487,299.81050000000005,299.876,299.764,300.214,300.0115,299.932,453.7595,449.46900000000005,454.224,350.48900000000003,355.94849999999997,350.789,352.578,64.24,2.66
2017-05-22 11:00:00,64.03,6.26,3274.5299999999997,496.687,399.44,9.961594999999999,1.60479,299.57050000000004,299.6815,299.551,299.94399999999996,299.879,299.96349999999995,299.94449999999995,450.75,449.577,451.69550000000004,364.23699999999997,353.74,354.7395,362.4,64.48,1.77
2017-05-22 12:00:00,64.03,6.26,3551.0950000000003,521.4680000000001,400.8795,10.00355,1.635615,299.4865,300.7435,299.6005,299.9755,299.8075,299.953,299.8585,450.8175,448.22749999999996,449.075,345.15549999999996,346.5095,348.9925,340.0905,64.54,2.26
2017-05-22 13:00:00,64.03,6.26,3667.715,548.1975,400.488,10.21895,1.68556,299.509,300.2495,299.744,299.9095,299.9785,299.506,299.8115,447.937,448.329,447.26149999999996,346.65200000000004,347.175,348.9075,339.05150000000003,63.67,3.98
2017-05-22 14:00:00,64.03,6.26,3277.415,538.8405,400.58950000000004,10.0896,1.67854,299.5645,298.928,299.87350000000004,300.0195,300.0425,300.1565,299.669,449.91700000000003,449.2035,448.40999999999997,348.863,348.01599999999996,350.11400000000003,338.4425,64.84,2.88
2017-05-22 15:00:00,64.03,6.26,3313.075,546.428,399.168,10.039200000000001,1.670175,299.794,299.46799999999996,299.95050000000003,299.9655,299.823,299.815,299.69500000000005,449.839,449.959,449.211,348.4605,346.7515,349.54150000000004,346.222,64.95,1.8
2017-05-22 16:00:00,64.03,6.26,3392.255,537.8165,400.5615,10.26585,1.65407,299.927,299.9665,300.1,300.0045,299.9905,300.033,299.791,449.9325,449.932,449.89649999999995,350.7255,349.203,352.05600000000004,349.48199999999997,65.02,1.8
2017-05-22 17:00:00,64.03,6.26,3449.245,527.6980000000001,399.2475,10.379950000000001,1.651055,300.04949999999997,300.64099999999996,299.4175,300.07849999999996,299.7985,299.927,299.6385,450.4895,448.89700000000005,450.306,353.038,348.11,350.2715,346.262,63.89,2.99
2017-05-22 18:00:00,64.03,6.26,3255.77,522.3105,398.68100000000004,10.229099999999999,1.6589200000000002,299.86,299.8925,300.2325,300.0665,299.911,299.927,300.275,449.95000000000005,450.3035,450.01099999999997,352.6105,349.195,351.119,353.429,64.97,1.41
2017-05-22 19:00:00,64.03,6.26,3209.51,509.92150000000004,400.004,9.880935000000001,1.6414149999999998,299.927,299.942,299.2545,299.855,299.8675,299.927,300.29200000000003,448.661,448.7545,449.476,350.0075,349.746,350.41200000000003,350.29200000000003,65.22,1.24
2017-05-22 20:00:00,64.03,6.26,3283.3050000000003,501.77049999999997,400.492,10.10675,1.63777,299.927,300.27549999999997,299.8575,299.927,299.927,299.927,299.499,449.2935,448.46000000000004,449.457,349.048,348.6355,349.48,350.2655,65.41,1.05
2017-05-22 21:00:00,64.03,6.26,3222.4049999999997,484.404,399.2115,10.04515,1.637425,299.95799999999997,300.3745,299.107,300.0,299.89,299.927,299.472,449.587,451.136,450.573,350.97950000000003,349.5435,348.871,351.072,65.62,1.16
2017-05-22 22:00:00,64.03,6.26,3216.81,475.59,400.50199999999995,9.768695000000001,1.64006,299.446,299.56949999999995,300.29049999999995,299.948,299.927,299.927,299.728,448.884,450.293,448.46,351.13750000000005,352.6625,351.0635,351.6315,65.89,1.11
2017-05-22 23:00:00,64.03,6.26,3265.635,484.794,400.776,10.04975,1.6781549999999998,299.487,300.806,300.348,300.06600000000003,299.96349999999995,299.703,299.6,450.975,449.3605,449.2215,350.279,346.44050000000004,349.947,347.4825,65.31,1.31
2017-05-23 00:00:00,64.03,6.26,3257.675,479.9425,399.671,10.101700000000001,1.684615,299.3285,299.95399999999995,299.92600000000004,300.023,300.1005,299.73699999999997,299.8405,449.31899999999996,450.3415,448.71299999999997,348.21500000000003,351.376,347.8645,347.44849999999997,66.44,1.03
2017-05-23 01:00:00,64.03,6.26,3254.265,474.925,400.8835,9.93837,1.6721,299.1545,299.985,299.9,300.10400000000004,299.725,299.5535,299.576,447.325,448.5245,448.534,340.85450000000003,345.6155,347.4715,341.53999999999996,65.97,0.99
2017-05-23 02:00:00,64.03,6.26,3136.665,466.97400000000005,398.91499999999996,9.833465,1.6635849999999999,299.457,300.30899999999997,300.14549999999997,300.0155,299.7605,299.7095,299.4855,445.275,448.042,448.0,355.2555,352.375,349.4575,355.508,64.62,1.55
2017-05-23 03:00:00,64.03,6.26,3253.58,468.3615,400.951,9.879629999999999,1.67793,299.3355,298.9165,299.783,299.81600000000003,299.98400000000004,299.783,299.6735,667.2003154205499,447.4,447.1145,346.5675,346.94449999999995,347.78499999999997,346.75649999999996,63.72,3.23
2017-05-23 04:00:00,64.03,6.26,3306.4300000000003,450.984,399.019,10.0395,1.667915,299.29949999999997,299.803,299.776,299.7685,299.5635,299.6195,299.4015,481.05600000000004,448.9565,448.821,343.8745,347.477,350.5215,336.08050000000003,64.055,2.9749999999999996
2017-05-23 05:00:00,64.03,6.26,3489.06,469.682,400.615,10.08455,1.697215,299.4,300.0405,299.95050000000003,299.87800000000004,299.8845,299.7085,299.922,474.32500000000005,449.174,448.80449999999996,344.227,347.226,349.384,347.804,64.39,2.72
2017-05-23 06:00:00,64.03,6.26,2010.67838095235,486.4945,398.304,9.844069999999999,1.666585,299.71799999999996,300.1755,300.04949999999997,299.962,299.816,299.94849999999997,299.9,489.82349999999997,450.349,449.8695,355.469,346.503,350.55899999999997,354.81600000000003,64.77,3.08
2017-05-23 07:00:00,64.03,6.26,1749.54484375,536.3544999999999,399.278,9.849815,1.653075,299.287,300.044,299.84749999999997,299.9335,300.002,299.34450000000004,299.825,459.52549999999997,450.109,450.5215,353.512,349.0115,348.4085,349.9605,63.06,3.21
2017-05-23 08:00:00,64.03,6.26,3270.49,540.7605000000001,399.576,9.7359,1.65696,300.0375,300.238,300.0135,299.902,300.0795,300.58349999999996,299.68449999999996,449.70799999999997,447.796,449.38800000000003,350.9665,351.14300000000003,350.264,348.14250000000004,63.52,3.93
2017-05-23 09:00:00,64.03,6.26,3085.9449999999997,538.156,398.218,9.945644999999999,1.65427,300.054,299.43449999999996,299.77549999999997,299.927,299.83299999999997,300.1735,299.889,449.427,449.3105,450.8485,348.341,350.16200000000003,350.3505,348.1135,63.64,2.56
2017-05-23 10:00:00,64.03,6.26,3330.755,541.756,400.012,9.818425000000001,1.65697,299.927,300.0345,299.79449999999997,300.062,299.83950000000004,299.927,299.927,450.94,449.3535,450.0095,351.41999999999996,353.693,352.9815,352.197,63.86,3.31
2017-05-23 11:00:00,64.03,6.26,3540.025,546.1904999999999,399.0405,9.981404999999999,1.66428,300.15700000000004,299.73699999999997,299.455,300.0725,300.16949999999997,300.156,299.714,449.94550000000004,448.9285,449.5655,348.67449999999997,352.9035,347.9715,350.03499999999997,62.73,4.99
2017-05-23 12:00:00,64.03,6.26,3384.8,549.927,399.87800000000004,9.92995,1.667405,299.927,300.7415,298.828,299.967,299.8735,299.986,299.6175,449.3655,449.26750000000004,449.84450000000004,350.6035,350.293,351.69100000000003,349.7995,64.86,2.15
2017-05-23 13:00:00,64.03,6.26,3325.52,557.3785,400.8135,10.10575,1.67419,299.927,299.9825,299.764,299.97950000000003,299.6935,299.9405,299.679,452.1225,449.88149999999996,449.40250000000003,352.883,353.3455,348.95050000000003,351.599,65.25,1.64
2017-05-23 14:00:00,64.03,6.26,3376.3450000000003,563.941,400.32500000000005,9.957735,1.687065,299.927,299.505,298.549,300.1995,299.91700000000003,299.927,299.87850000000003,449.4685,449.1775,449.985,350.028,347.1295,350.26599999999996,353.457,65.44,1.7
2017-05-23 15:00:00,64.03,6.26,3166.8999999999996,560.7415,400.3325,10.05795,1.681515,299.927,299.929,300.053,299.975,299.737,299.927,299.7525,448.805,449.24,449.6865,351.602,351.30600000000004,349.28650000000005,350.55,65.46,1.68
2017-05-23 16:00:00,64.03,6.26,3250.79,532.9205,400.1575,9.927624999999999,1.67978,299.7145,300.1875,300.13800000000003,300.00750000000005,299.9015,299.9145,299.818,451.1625,449.79949999999997,449.45550000000003,348.81899999999996,352.302,350.2305,351.303,65.16,1.64
2017-05-23 17:00:00,64.03,6.26,4253.91,522.017,399.99199999999996,9.99489,1.7079,299.81600000000003,300.2925,300.3355,300.05150000000003,299.88800000000003,299.927,299.927,449.66700000000003,449.56050000000005,450.3115,351.169,352.1265,349.47749999999996,355.0535,63.87,4.32
2017-05-23 18:00:00,64.03,6.26,3365.955,488.7695,400.3055,9.99626,1.6819600000000001,299.908,300.1725,300.25149999999996,299.95849999999996,299.927,299.876,299.669,452.256,450.2835,450.254,350.89549999999997,351.503,349.68600000000004,351.799,65.65,1.77
2017-05-23 19:00:00,64.03,6.26,3438.9449999999997,504.2765,399.987,10.08535,1.676075,299.9285,300.4145,299.753,299.96299999999997,299.971,299.881,299.706,450.66499999999996,449.32349999999997,449.878,354.18050000000005,349.3265,349.6955,354.85749999999996,65.88,1.7
2017-05-23 20:00:00,64.03,6.26,3241.275,513.397,400.048,10.02745,1.68662,299.7905,299.8005,299.563,300.041,299.9485,299.927,299.707,449.952,449.9785,450.845,350.183,351.5695,348.909,350.5675,65.02,1.66
2017-05-23 21:00:00,64.03,6.26,3325.84,477.35400000000004,400.477,10.05435,1.67291,299.927,299.8725,299.899,300.118,299.895,299.7985,299.476,448.0925,450.377,449.604,349.8295,352.14250000000004,349.99249999999995,351.0675,65.28,2.47
2017-05-23 22:00:00,64.03,6.26,3276.615,458.8795,398.71000000000004,10.0436,1.6842549999999998,299.927,300.3485,299.60450000000003,299.933,300.023,299.375,299.76,448.5015,449.5585,450.07399999999996,349.38750000000005,352.3005,349.1485,350.28549999999996,64.84,1.45
2017-05-23 23:00:00,64.03,6.26,2305.5926,421.8575,404.4977777778,10.06005,1.6162708602,299.79949999999997,300.08900000000006,299.5055,299.90099999999995,299.6355,299.47400000000005,299.7715,626.858,576.2235000000001,868.4136221198,354.98,354.93550000000005,354.6605,356.28200000000004,66.47,1.19
2017-05-24 00:00:00,64.03,6.26,3223.885,450.081,405.23083333335,10.04885,1.617665,299.9095,299.971,299.81600000000003,299.9225,299.9835,300.72950000000003,299.6205,480.437,468.4915,859.46112442395,352.11199999999997,346.4805,352.929,352.515,66.25,1.06
2017-05-24 01:00:00,64.03,6.26,3305.33,498.1155,399.325,10.1108,1.6978550000000001,299.927,300.32899999999995,299.66049999999996,299.9865,299.487,299.6705,299.7015,449.6775,450.1755,450.1065,355.5875,348.95766666664997,350.144,353.69849999999997,65.42,1.42
2017-05-24 02:00:00,64.03,6.26,3295.52,474.1465,399.8584,10.02145,1.6930695652,299.846,299.39549999999997,299.7095,299.9615,299.86699999999996,299.031,299.9355,455.2215,457.33299999999997,461.57,362.976,351.608,357.49,357.565,65.05,2.65
2017-05-24 03:00:00,64.03,6.26,3308.29,463.289,400.1445,10.094149999999999,1.72703,299.89549999999997,299.8085,299.8505,299.927,299.5625,299.08299999999997,299.927,449.15049999999997,447.83450000000005,450.32950000000005,344.193,352.321,352.2455,345.754,65.31,1.84
2017-05-24 04:00:00,64.03,6.26,2880.92,425.843,402.48769444444997,10.037099999999999,1.67265,299.927,300.0095,299.173,300.1015,300.448,299.6395,299.8245,597.2004999999999,790.2929816513499,835.8715,352.904,354.20000000000005,356.6525,358.5235,65.73,1.74
2017-05-24 05:00:00,64.03,6.26,2882.95,537.1015,400.288,9.96255,1.6531449999999999,299.927,299.85299999999995,299.44899999999996,300.1615,299.624,300.3325,299.5185,451.56100000000004,452.306,458.6875,354.005,347.6375,349.808,352.0455,65.42,1.45
2017-05-24 06:00:00,64.03,6.26,3297.355,495.6865,399.7935,10.0424,1.642125,299.91650000000004,299.7745,299.65549999999996,299.9815,299.916,299.487,299.81550000000004,449.54949999999997,449.6615,450.3095,349.9225,350.255,349.71450000000004,350.894,64.72,1.9
2017-05-24 07:00:00,64.03,6.26,1636.38,401.697,399.91949999999997,9.996145,1.52099138705,299.927,299.622,299.66700000000003,299.93399999999997,299.702,299.882,299.818,455.3115,455.13800000000003,453.8455,359.2765,357.78499999999997,355.587,355.4035,64.72,1.9
2017-05-24 08:00:00,64.03,6.26,2193.1482190533998,246.028660401,418.481,9.753720000000001,1.52105380295,300.03700000000003,299.9475,299.90250000000003,300.10900000000004,299.876,299.9925,300.45899999999995,800.1514999999999,799.2860000000001,799.0215000000001,583.2004999999999,596.196,501.205,599.7245,64.72,1.9
2017-05-24 09:00:00,64.03,6.26,2111.4844144417502,245.73317167919998,408.72516243655,9.323965000000001,1.521177263,299.9185,299.9735,299.7895,299.9575,299.927,299.937,299.88300000000004,838.34512846105,820.6521666666499,881.8662869898001,544.2583625387,629.18943209875,529.5435,625.1273686827,64.72,1.9
2017-05-24 10:00:00,64.03,6.26,1979.0566231796001,245.4376829574,405.24393401015004,9.446455,1.52130072305,299.985,298.182,299.387,299.927,299.865,298.66620514650003,299.6825,838.3725978750999,576.307,879.9083507652999,547.9602213622,628.65575308645,635.44807621955,627.689956918,64.72,1.9
2017-05-24 11:00:00,64.03,6.26,1846.6288319175,245.14219423560002,401.5361167513,9.427299999999999,1.5214241830500002,299.9615,235.0657834395,300.00300000000004,299.849,299.863,288.7822923517,300.0545,838.4000672891,729.33958629445,876.6146262755,553.8052616099001,627.75797530865,639.56123586475,630.93830820215,64.72,1.9
2017-05-24 12:00:00,64.03,6.26,1714.20104065535,244.8467055138,397.8282994924,9.41377,1.52154764305,299.9445,237.8082038217,299.6775,299.928,299.956,278.73085561115,300.04200000000003,838.42753670315,749.0114847715499,873.3209017857,559.6503018576,626.86019753085,643.67439550995,634.1866594863,64.72,1.9
2017-05-24 13:00:00,64.03,6.26,1581.7732493931999,244.551216792,394.1204822335,9.37395,1.5216711031,299.819,240.5506242038,299.9675,299.927,299.9235,268.6794188706,299.807,838.4550061172,768.68338324875,870.0271772959,565.4953421053,625.96241975305,647.78755515525,637.4350107705,64.72,1.9
2017-05-24 14:00:00,64.03,6.26,1449.3454581310498,244.2557280702,390.41266497460003,9.364294999999998,1.52179456315,299.707,243.293044586,300.586,300.105,299.7875,258.6279821301,299.487,838.48247553125,788.3552817259,866.7334528061,571.34038235295,625.0646419753,651.90071480045,640.6833620547,64.72,1.9
2017-05-24 15:00:00,64.03,6.26,1316.9176668689502,243.9602393484,386.70484771575,9.31097,1.52191802315,262.519,246.03546496815,298.828,299.927,299.536,248.5765453896,299.60299999999995,838.50994494525,808.02718020305,863.4397283163,577.1854226006001,624.16686419755,656.01387444565,643.9317133388499,64.72,1.9
2017-05-24 16:00:00,64.03,6.26,1184.4898756068,243.66475062659998,382.99703045685,9.289105,1.52204148315,299.97,248.77788535029998,299.42150000000004,300.03150000000005,299.5355,238.525108649,299.927,838.5374143593,231.0639563863,860.1460038265,583.0304628483,623.26908641975,660.12703409095,372.8425,64.72,1.9
2017-05-24 17:00:00,64.03,6.26,1107.97604065535,243.3692619048,379.37160913705,9.297845,1.52216494325,299.44538023955,250.9108789809,299.33799999999997,300.0744109589,299.85939130434997,228.4736719085,293.1370547445,838.56488377335,227.9675077882,856.8522793367,588.875503096,622.37130864195,664.24019373615,317.20119702605,64.72,1.9
2017-05-24 18:00:00,64.03,6.26,1658.2011675127,243.07377318300001,398.5785,9.384495,1.5222884032500001,300.67449999999997,249.284,299.8035,299.927,300.218,302.0525,299.7045,446.63599999999997,447.00350000000003,266.47456666665,524.691,621.50345679015,668.35335338135,472.00394761905,64.72,1.9
2017-05-24 19:00:00,64.03,6.26,2060.5150000000003,374.10850000000005,399.5565,9.360475000000001,1.5224118632499999,299.927,250.1325,299.5565,299.947,299.991,300.466,299.8165,450.602,449.3415,211.81739285715,353.3485,350.8725,670.72984562085,354.57899999999995,64.72,1.9
2017-05-24 20:00:00,64.03,6.26,2332.0299999999997,435.9765,397.8585,9.220604999999999,1.5404171154,299.92600000000004,249.8005,299.617,299.9205,299.9155,299.9765,299.8265,456.52250000000004,456.071,457.928,350.1535,351.76599999999996,447.17667008795,351.4085,64.24,4.24
2017-05-24 21:00:00,64.03,6.26,3249.875,561.814,401.2545,9.651835,1.6877650000000002,300.16499999999996,250.2875,299.2745,300.0305,299.927,299.9705,298.837,461.46299999999997,459.9125,746.2495,348.222,347.13250000000005,564.60331231675,346.609,64.33,4.09
2017-05-24 22:00:00,64.03,6.26,3302.025,593.326,400.1515,9.97705,1.72214,300.103,250.317,299.794,299.927,299.7045,299.446,300.0825,451.30600000000004,450.04200000000003,451.44849999999997,349.5825,350.994,604.701,351.788,63.41,5.08
2017-05-24 23:00:00,64.03,6.26,3207.145,602.8665,399.2005,9.704139999999999,1.73164,300.126,250.475,299.3355,300.024,299.49699999999996,299.3205,299.803,450.424,450.8665,449.9625,349.5025,350.6185,601.737,348.523,63.47,4.21
2017-05-25 00:00:00,64.03,6.26,3330.175,617.2470000000001,401.421,9.528855,1.7492200000000002,299.4715,250.014,299.97950000000003,299.927,299.7215,298.36199999999997,299.36199999999997,458.448,455.628,740.1565,346.77,349.4425,605.616,348.573,65.85,1.69
2017-05-25 01:00:00,64.03,6.26,3283.665,574.1495,400.992,9.929905000000002,1.69571,299.927,250.3645,300.12,300.038,299.9805,299.991,299.55100000000004,449.60749999999996,449.91200000000003,449.5775,350.6875,351.1335,360.4365,345.0455,65.91,1.32
