date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-05-25 02:00:00,64.03,6.26,3335.6400000000003,566.4065,398.851,10.0693,1.690755,299.70349999999996,250.4775,299.964,300.04650000000004,299.973,300.14700000000005,299.847,449.36400000000003,449.6275,448.8845,353.7655,352.66700000000003,351.531,356.16949999999997,65.88,1.3
2017-05-25 03:00:00,64.03,6.26,3249.9700000000003,596.0635,399.6785,9.622095000000002,1.725325,299.7335,250.0935,299.927,299.98850000000004,299.937,298.65999999999997,300.36350000000004,449.63800000000003,451.0265,452.345,356.5885,350.789,351.4255,348.769,65.48,1.18
2017-05-25 04:00:00,64.03,6.26,3217.44,515.049,399.3995,9.619695,1.668335,299.822,249.98950000000002,299.897,299.962,300.0935,300.0055,300.077,450.8995,450.22749999999996,451.8815,351.182,339.41999999999996,350.80449999999996,343.279,65.73,1.2
2017-05-25 05:00:00,64.03,6.26,3166.76,490.448,398.92999999999995,9.788615,1.64259,300.2405,249.72899999999998,300.0955,299.836,299.75199999999995,299.611,299.769,449.68100000000004,449.68600000000004,449.7785,347.322,355.8125,350.481,348.5775,66.2,0.97
2017-05-25 06:00:00,64.03,6.26,3275.38,483.1565,401.0665,9.706745000000002,1.637815,299.81,250.6905,299.95550000000003,299.861,300.341,299.5945,300.5745,449.405,449.59450000000004,450.67650000000003,348.5235,350.377,347.2515,349.735,65.09,0.97
2017-05-25 07:00:00,64.03,6.26,3137.205,470.792,399.019,9.960175,1.644785,300.8005,249.748,300.15700000000004,299.8645,299.698,301.124,299.9805,446.8845,450.03,452.40999999999997,352.276,351.0985,352.052,351.376,65.76,1.0
2017-05-25 08:00:00,64.03,6.26,3255.9849999999997,443.8255,399.615,9.707045,1.6295,299.9,249.624,299.923,299.6645,299.823,299.912,299.95799999999997,450.5105,450.1785,449.99,352.4705,351.51300000000003,349.5075,349.3905,65.18,1.04
2017-05-25 09:00:00,64.03,6.26,2250.0,417.85,401.29,9.46256,1.593865,299.53650000000005,250.305,300.007,299.9085,299.913,301.7395,300.036,449.28499999999997,449.0345,449.4095,350.79200000000003,351.5475,350.5585,346.91700000000003,65.37,1.14
2017-05-25 10:00:00,64.03,6.26,3058.6000000000004,367.3005,400.4235,9.156655,1.5257450000000001,299.487,249.5735,299.763,299.8675,299.735,299.572,299.34749999999997,448.97,449.946,450.899,347.51,349.2415,350.5795,348.49199999999996,65.62,1.21
2017-05-25 11:00:00,64.03,6.26,3261.9,382.7025,399.7685,9.58272,1.569045,300.1775,250.012,300.008,300.0185,300.1555,297.8405,299.7,451.152,450.531,452.0345,350.01,350.824,350.265,351.5895,65.16,1.4
2017-05-25 12:00:00,64.03,6.26,3312.205,393.877,400.58050000000003,9.87959,1.605615,300.4325,249.9615,300.0265,299.81550000000004,300.351,299.87800000000004,299.5675,448.6005,447.96349999999995,449.224,347.2445,349.87249999999995,348.6325,348.9655,65.02,1.57
2017-05-25 13:00:00,64.03,6.26,3353.245,383.884,400.3755,9.89859,1.64269,299.8845,249.8555,300.10400000000004,299.81,299.7355,299.8775,299.6065,450.2645,447.7275,450.1645,350.4235,348.5565,350.616,350.3185,66.17,1.33
2017-05-25 14:00:00,64.03,6.26,3359.35,389.80449999999996,399.7305,9.89783,1.6528049999999999,300.5525,250.1605,299.53,299.9,299.977,299.4185,300.2075,450.56600000000003,449.9705,451.2215,351.1945,348.426,348.6205,348.81,66.58,1.15
2017-05-25 15:00:00,64.03,6.26,3563.785,428.0425,400.1645,10.00715,1.672595,300.363,249.8045,300.18399999999997,299.8595,299.682,301.15,299.797,449.93600000000004,449.8945,451.72450000000003,347.345,348.67650000000003,350.10249999999996,348.5745,66.11,1.17
2017-05-25 16:00:00,64.03,6.26,3510.58,428.4405,397.969,9.88615,1.6989450000000001,299.752,250.8795,300.1785,299.8845,299.922,299.48900000000003,300.3865,449.5965,448.7095,450.18600000000004,342.7315,351.351,350.01700000000005,349.286,66.05,1.29
2017-05-25 17:00:00,64.03,6.26,3224.375,408.3225,398.3725,10.017,1.694125,299.374,249.663,300.33299999999997,300.07050000000004,300.12149999999997,299.966,300.0745,450.478,450.354,451.822,355.5905,350.20500000000004,350.0875,350.996,65.0,1.86
2017-05-25 18:00:00,64.03,6.26,3160.855,421.16700000000003,401.7695,9.973365000000001,1.712445,300.1525,250.9885,300.0005,300.1225,299.9355,298.299,299.8665,451.496,451.2845,450.9475,353.628,350.366,348.85,349.642,65.93,1.27
2017-05-25 19:00:00,64.03,6.26,3235.88,446.87350000000004,402.028,9.85801,1.677595,300.111,249.655,299.87850000000003,299.6835,300.0345,299.531,299.97299999999996,452.3035,450.0695,452.4165,356.83349999999996,349.2215,352.116,350.157,65.55,1.15
2017-05-25 20:00:00,64.03,6.26,3362.3199999999997,495.13800000000003,399.009,10.12195,1.6815,300.233,250.375,299.8825,299.89649999999995,299.995,300.413,299.92949999999996,488.381,484.6635,449.305,384.629,384.7965,394.10749999999996,386.60450000000003,66.81,1.38
2017-05-25 21:00:00,64.03,6.26,3213.31,483.49199999999996,400.744,10.08005,1.67538,299.831,249.7805,299.75,300.0055,299.9465,299.9365,299.855,502.1515,499.72950000000003,451.6825,408.813,405.9475,404.82550000000003,410.45799999999997,65.87,1.45
2017-05-25 22:00:00,64.03,6.26,3237.495,456.867,399.445,10.057400000000001,1.628055,300.424,249.41699999999997,299.981,299.949,299.7925,299.8125,299.851,500.01599999999996,503.315,450.419,401.84950000000003,402.51700000000005,399.075,392.93399999999997,65.17,1.73
2017-05-25 23:00:00,64.03,6.26,3237.49,430.619,400.433,9.946985,1.598395,300.326,250.447,299.927,300.1085,299.81600000000003,299.453,299.6735,500.242,497.703,451.595,406.9875,401.51,400.0085,403.04449999999997,65.68,1.3
2017-05-26 00:00:00,64.03,6.26,3277.98,462.2315,399.89250000000004,10.01725,1.62957,300.211,249.8525,299.884,299.974,299.927,299.1145,300.21799999999996,503.26300000000003,498.4375,449.39,397.1045,400.829,398.28999999999996,397.46000000000004,66.2,1.49
2017-05-26 01:00:00,64.03,6.26,3290.94,494.43399999999997,399.77549999999997,10.1745,1.6770800000000001,299.9905,250.274,300.12699999999995,299.9625,299.927,299.307,299.331,502.83050000000003,502.985,450.3165,430.83050000000003,412.282,399.2785,398.29650000000004,65.3,1.41
2017-05-26 02:00:00,64.03,6.26,3470.54,499.969,399.903,10.1311,1.70669,300.243,249.8985,299.877,300.025,300.06600000000003,298.8165,299.46950000000004,504.288,506.60699999999997,464.704,498.594,503.568,400.39099999999996,402.1275,64.72,1.6
2017-05-26 03:00:00,64.03,6.26,3632.81,513.094,400.0715,10.07665,1.731895,300.2365,250.45100000000002,300.08849999999995,300.093,299.832,300.562,299.727,502.461,499.17449999999997,448.67499999999995,503.62350000000004,504.577,402.9605,399.13300000000004,65.63,1.25
2017-05-26 04:00:00,64.03,6.26,3467.71,449.063,400.1255,9.993265000000001,1.66109,299.94899999999996,249.986,300.13,299.959,299.9135,299.2955,299.88,498.7905,497.23,448.5475,496.202,499.219,402.629,399.62350000000004,65.26,1.46
2017-05-26 05:00:00,64.03,6.26,3379.7799999999997,481.096,403.86199999999997,10.0632,1.6518350000000002,299.9285,253.942,299.8335,300.044,299.972,299.3435,300.003,499.1565,502.65250000000003,480.1475,491.512,493.24199999999996,470.4445,456.0905,66.12,1.36
2017-05-26 06:00:00,64.03,6.26,3213.6400000000003,510.65049999999997,400.77650000000006,9.934145000000001,1.6983000000000001,300.015,300.224,299.927,300.209,299.927,299.836,299.523,500.181,502.241,499.102,497.0075,507.05100000000004,501.09299999999996,499.648,65.73,1.56
2017-05-26 07:00:00,64.03,6.26,3400.145,526.1455000000001,399.767,10.0211,1.74654,299.9235,299.5,300.1565,300.1805,299.8855,299.452,299.7095,502.611,501.2075,500.04200000000003,509.523,507.2645,501.3245,506.9075,65.14,1.43
2017-05-26 08:00:00,64.03,6.26,3215.76,493.77599999999995,398.95000000000005,9.893865,1.7106599999999998,300.3425,299.855,299.698,300.0575,299.94100000000003,298.8515,300.3585,500.0525,501.531,497.40200000000004,497.48,499.99,500.6095,503.80100000000004,64.43,1.69
2017-05-26 09:00:00,64.03,6.26,3393.83,496.951,401.5195,9.77573,1.73666,299.79449999999997,299.9365,299.91999999999996,299.802,299.927,300.5775,299.62300000000005,500.9275,500.8725,500.6385,504.4825,500.331,504.163,501.3085,65.72,1.57
2017-05-26 10:00:00,64.03,6.26,3430.205,458.772,398.39149999999995,10.11515,1.67809,300.04449999999997,300.105,299.36800000000005,299.9335,299.927,300.313,300.4415,499.596,499.821,498.539,497.2835,497.27700000000004,500.278,497.4575,65.56,2.05
2017-05-26 11:00:00,64.03,6.26,3325.615,481.1395,400.885,10.09895,1.705595,299.947,300.347,299.8,299.8465,300.15549999999996,299.9435,299.953,500.807,501.5095,499.954,500.595,500.295,500.98400000000004,499.9255,64.91,1.66
2017-05-26 12:00:00,64.03,6.26,2117.7533333333504,427.978,399.005,9.863579999999999,1.63365,299.487,300.43600000000004,299.4925,299.963,299.927,301.63649999999996,299.85900000000004,500.52,500.3725,499.217,502.3185,500.70799999999997,501.369,501.14,65.36,2.42
2017-05-26 13:00:00,64.03,6.26,589.7503567839001,375.4995,399.32,9.765855,1.5656536,299.61,299.4225,299.7555,299.913,299.916,300.3475,299.9815,505.0455,404.7185,505.7145,502.83500000000004,501.55150000000003,500.2075,497.077,65.36,2.42
2017-05-26 14:00:00,64.03,6.26,3061.785,307.648,400.884,9.7344,1.52058098215,300.757,300.632,299.95,300.012,299.97950000000003,299.7,299.6035,503.03150000000005,231.9545866337,503.6575,496.6435,501.9175,499.83799999999997,499.791,65.36,2.42
2017-05-26 15:00:00,64.03,6.26,3213.885,378.1225,400.04650000000004,9.93145,1.5202623512,300.04200000000003,301.1125,299.85450000000003,300.1735,299.94500000000005,300.203,299.7415,502.582,353.76951237625,498.802,489.2215,502.4235,500.86,495.673,65.43,1.85
2017-05-26 16:00:00,64.03,6.26,3200.835,531.633,400.437,10.18445,1.649805,299.618,299.959,299.9375,300.0325,299.925,300.8565,299.9955,499.81050000000005,501.69050000000004,501.129,505.9895,503.3995,500.86,503.563,65.24,1.57
2017-05-26 17:00:00,64.03,6.26,3106.6450000000004,522.9035,411.62760416665003,10.0897,1.57497,300.029,301.0725,299.90250000000003,299.9735,299.88800000000003,300.132,300.3505,500.77599999999995,499.8595,500.041,495.3665,497.7555,500.0355,494.935,65.3,1.51
2017-05-26 18:00:00,64.03,6.26,3281.995,474.4565,404.648,10.0585,1.5838817742,299.4475,299.7235,299.7025,299.927,299.872,300.1725,299.966,502.394,506.6495,507.3845,502.8915,499.6515,500.89,494.6625,65.3,1.42
2017-05-26 19:00:00,64.03,6.26,3562.235,535.9355,399.395,10.119299999999999,1.6560350000000001,299.905,299.00149999999996,299.927,299.927,299.9685,300.57,300.402,501.12850000000003,501.901,499.593,510.6955,499.611,502.2195,508.78049999999996,65.54,1.23
2017-05-26 20:00:00,64.03,6.26,3156.425,485.5345,400.8165,10.116399999999999,1.60031,299.387,299.966,299.9615,299.869,299.938,299.381,299.7935,510.40049999999997,505.5845,511.3825,491.2825,497.09450000000004,502.028,495.36199999999997,65.95,1.13
2017-05-26 21:00:00,64.03,6.26,3339.3050000000003,504.03999999999996,400.7185,10.444749999999999,1.6425,299.7285,300.445,299.77250000000004,299.91049999999996,300.1345,299.7395,299.68949999999995,602.239,605.4935,599.9010000000001,496.89,499.1055,500.2415,496.0235,66.05,1.12
2017-05-26 22:00:00,64.03,6.26,3721.98,525.9485,399.905,10.44455,1.68722,299.53549999999996,300.689,299.8405,300.279,300.03549999999996,299.911,299.8565,600.669,604.6495,601.5125,501.2445,502.082,500.573,505.2895,65.49,1.23
2017-05-26 23:00:00,64.03,6.26,3612.835,426.2495,398.762,10.19355,1.5799500000000002,299.529,300.235,299.927,300.1435,299.927,298.9125,300.51800000000003,602.277,605.086,598.1005,488.183,499.8515,500.329,499.052,65.55,1.21
2017-05-27 00:00:00,64.03,6.26,3265.585,451.26800000000003,401.68100000000004,10.11685,1.64424,299.927,299.77599999999995,299.756,299.927,300.0525,299.42999999999995,300.017,598.1210000000001,599.479,599.9295,500.64549999999997,502.2595,500.79949999999997,500.2235,65.91,1.28
2017-05-27 01:00:00,64.03,6.26,3377.955,470.7155,399.467,10.288450000000001,1.6788850000000002,300.366,299.1325,299.927,299.88149999999996,299.9545,300.408,299.70000000000005,599.319,604.2515,602.6569999999999,493.7655,506.25350000000003,500.828,498.3935,66.38,1.23
2017-05-27 02:00:00,64.03,6.26,3274.5,443.47950000000003,398.779,10.1598,1.662505,299.6965,299.5665,299.9185,299.933,300.0915,300.447,299.83900000000006,601.2705000000001,601.162,601.345,500.036,501.57050000000004,500.87649999999996,503.898,64.41,3.89
2017-05-27 03:00:00,64.03,6.26,3129.1499999999996,446.4465,398.70550000000003,9.990475,1.6650749999999999,300.2445,298.98249999999996,299.92600000000004,300.0405,299.81600000000003,299.804,299.8805,602.3209999999999,602.534,600.795,504.08799999999997,500.717,501.065,505.4125,65.11,2.6
2017-05-27 04:00:00,64.03,6.26,3140.225,549.6324999999999,399.7845,10.2467,1.6776900000000001,299.812,299.71799999999996,299.995,299.93,299.927,298.823,299.885,457.7335,471.9015,462.66,477.17499999999995,468.4865,406.121,430.476,66.04,1.22
2017-05-27 05:00:00,64.03,6.26,2835.52,532.2555,413.38167985615,10.0903,1.613305,300.36400000000003,299.6365,299.878,299.927,300.009,300.7655,299.7275,449.2495,464.0585,450.207,453.7075,451.281,397.0725,400.42949999999996,66.34,1.22
2017-05-27 06:00:00,64.03,6.26,2871.3900000000003,373.14549999999997,402.6995,9.79989,1.5226946532,300.332,300.462,299.69399999999996,300.009,299.8605,299.0405,299.25750000000005,452.0425,486.4185,453.173,385.8585,444.5085,400.6205,391.082,66.62,1.22
2017-05-27 07:00:00,64.03,6.26,3036.675,533.605,398.8445,9.91869,1.67226,299.914,299.7825,299.9,299.7855,300.0215,300.8575,299.6295,449.95849999999996,502.8565,450.034,441.27599999999995,451.65099999999995,400.2175,399.14200000000005,66.15,1.19
2017-05-27 08:00:00,64.03,6.26,3040.385,522.8264999999999,399.76599999999996,9.772950000000002,1.6567949999999998,300.0725,300.9285,299.85,299.919,300.1025,299.80150000000003,300.041,449.438,455.4035,455.127,457.0185,451.5655,400.76800000000003,402.182,66.54,1.13
2017-05-27 09:00:00,64.03,6.26,2834.672,493.1615,398.9685,10.02705,1.619075,300.06,299.81,300.02200000000005,299.93050000000005,299.806,298.846,300.0155,452.135,449.67049999999995,449.776,451.6585,454.012,413.97249999999997,410.305,66.32,1.39
2017-05-27 10:00:00,64.03,6.26,2234.66525,469.387,402.02694117645,10.077300000000001,1.59272,300.1745,299.83950000000004,299.87300000000005,300.0375,299.83299999999997,299.707,300.22749999999996,456.1035,463.942,466.0075,450.61,449.2045,405.0875,390.939,66.58,1.08
2017-05-27 11:00:00,64.03,6.26,1611.83685185185,440.283,399.4445,10.04665,1.5597400000000001,300.276,300.3745,299.69,300.0475,299.9595,300.30600000000004,299.611,451.314,450.443,448.32,452.1285,453.0365,404.105,404.461,66.16,0.98
2017-05-27 12:00:00,64.03,6.26,3118.035,438.377,398.648,9.72412,1.6044788889000001,299.7215,300.2845,299.927,300.038,300.11199999999997,299.42949999999996,300.28650000000005,452.726,455.6835,465.1645,453.892,451.45849999999996,416.279,405.378,66.36,1.04
2017-05-27 13:00:00,64.03,6.26,2953.05,506.664,399.68050000000005,10.093399999999999,1.665805,300.02049999999997,300.1205,299.83,300.1075,300.124,299.7565,299.804,451.181,449.217,451.16999999999996,456.84749999999997,451.55600000000004,417.60249999999996,409.68449999999996,66.33,1.05
2017-05-27 14:00:00,64.03,6.26,2865.1949999999997,495.48,399.89,10.28745,1.67762,300.17600000000004,300.29650000000004,299.919,300.0055,299.90650000000005,300.4715,299.389,452.94,450.5005,450.3935,457.28049999999996,458.91200000000003,416.36400000000003,408.203,66.61,1.07
2017-05-27 15:00:00,64.03,6.26,3588.435,418.562,399.3105,10.22715,1.597885,299.611,299.47249999999997,299.927,300.03049999999996,299.748,299.754,299.66999999999996,450.2385,451.767,449.71849999999995,457.8025,454.635,402.406,400.41049999999996,66.3,1.08
2017-05-27 16:00:00,64.03,6.26,3913.41,439.35,400.331,10.0314,1.663355,300.10450000000003,299.616,299.88800000000003,300.022,299.927,300.3465,299.53999999999996,450.25,449.9845,450.1555,451.8655,450.3185,402.6105,397.88800000000003,66.64,1.14
2017-05-27 17:00:00,64.03,6.26,4449.22,461.3775,400.85749999999996,10.0618,1.644445,300.1885,300.479,299.964,299.927,299.927,299.3355,299.1845,451.89,449.4415,450.5675,441.89099999999996,454.302,401.1005,398.4855,66.42,1.15
2017-05-27 18:00:00,64.03,6.26,3281.565,394.73850000000004,400.49350000000004,10.39235,1.5840800000000002,300.366,299.8465,300.004,299.77,299.93550000000005,300.09000000000003,300.14300000000003,449.9375,451.07050000000004,451.14700000000005,442.5025,449.616,399.65250000000003,394.332,66.66,1.07
2017-05-27 19:00:00,64.03,6.26,3110.54,419.4465,400.457,10.24455,1.64716,300.34749999999997,299.686,300.06100000000004,299.927,299.8315,299.4375,299.3755,535.744,515.486,514.213,445.57,452.471,400.345,400.101,66.14,1.33
2017-05-27 20:00:00,64.03,6.26,2955.41,448.7125,399.0955,9.397345,1.69375,299.9315,299.487,299.7845,299.7745,299.844,299.403,299.9735,551.0364999999999,549.5485,549.2635,447.43,457.269,400.672,395.379,66.31,1.26
2017-05-27 21:00:00,64.03,6.26,2997.165,372.245,399.079,9.465160000000001,1.576465,299.7375,300.071,299.487,300.0245,299.8325,300.394,300.472,550.2985000000001,549.98,549.5495000000001,395.81449999999995,450.306,398.314,397.8375,66.25,1.13
2017-05-27 22:00:00,64.03,6.26,3324.25,439.0625,400.4815,9.78886,1.680965,299.824,300.47450000000003,299.487,299.927,299.825,300.0095,299.9015,550.14,549.7275,548.9815,449.87850000000003,450.92499999999995,399.202,402.7065,66.47,1.09
2017-05-27 23:00:00,64.03,6.26,2940.09,411.924,399.287,9.75544,1.6721300000000001,299.82399999999996,299.858,299.73900000000003,299.709,299.4565,300.3215,299.4295,549.421,550.8815,550.0745,448.13800000000003,454.7145,391.132,401.66200000000003,66.65,1.08
2017-05-28 00:00:00,64.03,6.26,3020.275,385.9095,399.964,9.604725,1.622395,299.927,299.9305,299.61,299.9635,300.183,300.0365,299.905,550.5195000000001,549.469,550.6034999999999,448.97450000000003,449.904,395.1705,401.444,65.46,1.99
2017-05-28 01:00:00,64.03,6.26,2849.62,375.102,400.1395,9.725105,1.6387049999999999,300.11350000000004,299.38,299.47850000000005,299.8675,299.7315,300.256,300.068,549.8834999999999,550.0355,550.8734999999999,449.64250000000004,452.277,415.303,401.502,66.31,1.19
2017-05-28 02:00:00,64.03,6.26,2957.88,374.256,399.90999999999997,9.52662,1.66132,299.927,300.5025,299.4955,299.9005,299.64,300.157,299.177,550.5455,548.7940000000001,549.9065,452.279,450.6445,400.568,401.467,66.41,1.3
2017-05-28 03:00:00,64.03,6.26,3248.3450000000003,431.4705,398.6515,9.863375,1.6547749999999999,299.91049999999996,300.923,299.6225,299.9,299.2175,300.94,299.308,550.885,551.0235,550.838,452.831,449.8255,402.858,401.54449999999997,66.08,2.11
2017-05-28 04:00:00,64.03,6.26,3177.835,420.935,400.7935,9.907599999999999,1.637155,299.876,299.36,299.2975,299.96799999999996,299.927,299.598,299.557,598.4585,600.2584999999999,599.8975,500.5925,498.78,399.486,401.1575,66.42,1.17
2017-05-28 05:00:00,64.03,6.26,3382.81,470.327,399.60400000000004,9.54571,1.66663,299.927,299.904,299.3635,299.976,300.443,299.8115,299.42449999999997,598.6110000000001,598.996,599.8810000000001,499.3905,500.7195,443.90049999999997,446.505,66.29,1.18
2017-05-28 06:00:00,64.03,6.26,3257.41,477.87149999999997,400.435,9.771155,1.68094,299.80499999999995,299.653,299.6945,299.929,300.001,298.9615,299.50350000000003,600.6635,599.413,599.7255,501.6855,501.9425,449.4885,452.10749999999996,66.14,1.1
2017-05-28 07:00:00,64.03,6.26,3354.9700000000003,404.993,400.909,9.97271,1.5720999999999998,300.1305,300.19,299.487,299.849,300.02,300.2355,299.5435,601.002,599.998,599.4639999999999,499.466,499.78499999999997,448.9285,448.15599999999995,66.23,1.21
2017-05-28 08:00:00,64.03,6.26,3489.515,428.5915,398.44899999999996,9.868275,1.61422173915,299.95950000000005,300.179,299.62850000000003,299.927,299.8895,300.5045,299.841,602.1904999999999,602.3295,602.678,502.7995,502.8075,449.48749999999995,450.2885,66.39,1.13
2017-05-28 09:00:00,64.03,6.26,3189.06,465.593,399.59749999999997,9.818475,1.6878250000000001,299.9705,299.735,299.491,300.015,299.6775,299.8375,300.08349999999996,602.4525,599.303,599.5615,501.0305,501.28999999999996,452.3345,451.46500000000003,66.7,1.02
2017-05-28 10:00:00,64.03,6.26,3249.3500000000004,437.90049999999997,401.341,10.1047,1.675055,299.879,299.7045,299.7175,299.949,300.0075,300.0285,299.916,600.303,599.5565,600.5675,502.4915,500.9705,448.755,452.942,66.5,1.06
2017-05-28 11:00:00,64.03,6.26,3331.305,358.158,399.56899999999996,10.16715,1.5587300000000002,299.94399999999996,299.841,299.7195,299.93050000000005,299.63750000000005,299.67650000000003,299.7695,601.1135,599.1965,599.9565,502.62149999999997,499.14750000000004,449.677,447.52,66.88,1.03
2017-05-28 12:00:00,64.03,6.26,3656.77,320.67949999999996,397.283,10.27545,1.523435,300.129,300.235,299.52549999999997,299.7365,299.6005,300.2975,299.8265,602.588,601.8934999999999,602.3325,502.7345,501.702,449.39750000000004,447.20550000000003,66.4,1.08
2017-05-28 13:00:00,64.03,6.26,3853.95,362.08349999999996,400.6905,10.3609,1.62214,300.0435,300.2455,299.75800000000004,299.927,299.927,302.317,299.6855,600.526,601.0125,601.06,503.3935,498.509,451.071,454.078,66.64,1.1
2017-05-28 14:00:00,64.03,6.26,4215.96,395.0,399.119,10.443349999999999,1.687385,299.927,299.347,299.3855,300.0725,300.12649999999996,300.2875,299.88149999999996,599.848,600.7855,600.299,499.17150000000004,500.2415,449.3145,448.3005,66.71,1.13
2017-05-28 15:00:00,64.03,6.26,3323.1949999999997,375.977,399.7695,10.373999999999999,1.6604700000000001,299.927,299.637,299.8905,300.048,299.8005,299.927,299.4775,598.988,601.0930000000001,600.534,499.865,498.828,449.87850000000003,448.24,66.44,1.12
2017-05-28 16:00:00,64.03,6.26,3937.085,324.3195,400.06449999999995,10.2471,1.56949,299.8745,300.051,299.732,299.981,299.76800000000003,299.927,299.5795,600.4185,598.5519999999999,599.2615000000001,499.141,499.9705,448.81050000000005,442.96349999999995,66.47,1.26
2017-05-28 17:00:00,64.03,6.26,3846.625,392.947,399.9285,10.4572,1.68793,299.576,298.7345,299.706,299.8495,299.3805,299.5245,299.858,599.6345,600.0015000000001,601.0605,505.5185,501.695,449.7395,449.0195,66.34,1.53
2017-05-28 18:00:00,64.03,6.26,3442.7799999999997,302.07399999999996,398.821,10.303799999999999,1.526575,299.8065,299.775,299.6865,300.0625,299.75350000000003,299.927,299.77549999999997,600.0785000000001,598.5875000000001,599.1279999999999,496.3135,500.6005,448.885,446.5145,66.58,1.19
2017-05-28 19:00:00,64.03,6.26,3690.135,372.097,401.009,9.74416,1.646125,300.13149999999996,299.983,299.927,299.959,300.11400000000003,299.9315,300.01,598.7615000000001,598.8695,599.6255,500.77,500.3365,449.894,450.1245,66.1,1.44
2017-05-28 20:00:00,64.03,6.26,3726.795,342.36400000000003,399.70500000000004,9.78343,1.595605,299.8265,298.945,299.9945,299.88,299.37649999999996,298.92650000000003,299.3675,599.804,596.605,600.1595,498.3005,495.3505,449.545,447.313,65.94,1.45
2017-05-28 21:00:00,64.03,6.26,4109.375,369.19550000000004,399.4975,10.172,1.6506150000000002,299.51300000000003,299.5285,300.053,299.7265,300.308,300.1085,299.6685,598.7895000000001,598.671,599.98,500.6305,499.42449999999997,448.1525,447.30499999999995,66.27,1.53
2017-05-28 22:00:00,64.03,6.26,4347.8,372.8035,400.278,10.11385,1.6511,299.688,299.4365,299.999,299.918,300.40200000000004,299.1535,299.68,600.559,598.0274999999999,602.0865,500.2045,497.755,449.3425,448.1445,66.4,1.47
2017-05-28 23:00:00,64.03,6.26,4038.3199999999997,355.31600000000003,400.321,10.1799,1.6212650000000002,299.70550000000003,300.0885,300.1385,299.65700000000004,298.94100000000003,299.56899999999996,299.9535,598.7525,599.6065,600.802,498.69399999999996,494.1485,449.35749999999996,445.87850000000003,66.09,1.51
2017-05-29 00:00:00,64.03,6.26,4037.505,378.929,399.352,10.243,1.66408,299.419,300.146,300.026,299.615,299.79499999999996,300.80150000000003,299.904,599.5295,599.12,600.7915,501.356,500.626,449.1995,443.6295,65.93,1.54
2017-05-29 01:00:00,64.03,6.26,4093.825,374.146,400.134,10.2341,1.6547749999999999,299.8775,299.773,299.3845,300.04949999999997,300.0425,299.63,299.8115,599.8820000000001,600.1179999999999,599.8945,500.22299999999996,497.47299999999996,450.942,447.2685,66.45,1.31
2017-05-29 02:00:00,64.03,6.26,4093.5950000000003,382.2675,401.204,10.1798,1.592925,299.927,300.45849999999996,299.735,299.765,299.9145,300.1225,300.0475,599.94,600.6165,599.2819999999999,500.7115,501.69,489.8805,492.5715,65.8,2.18
2017-05-29 03:00:00,64.03,6.26,1370.2731585366,371.836,398.366,10.01365,1.58366,299.927,300.7365,299.267,299.735,300.79449999999997,300.145,300.73699999999997,605.098,604.2909999999999,602.922,503.45349999999996,502.69550000000004,502.3515,498.834,66.42,1.48
2017-05-29 04:00:00,64.03,6.26,2774.779,311.9032368421,399.707,9.87793,1.52789536035,299.907,300.202,299.268,299.971,299.59799999999996,299.9085,298.63599999999997,603.0405000000001,599.9159999999999,601.3885,497.9805,490.1515,499.9425,493.4375,66.24,2.04
2017-05-29 05:00:00,64.03,6.26,3942.435,333.33050000000003,400.3555,9.93751,1.526185,299.922,300.169,299.4875,299.765,300.8025,299.66949999999997,299.249,601.8924999999999,601.4665,601.3145,500.342,504.1725,500.4995,500.888,66.42,1.6
2017-05-29 06:00:00,64.03,6.26,4141.65,359.5795,400.979,9.948895,1.568775,299.927,300.1275,299.486,299.839,301.0345,299.33349999999996,300.433,602.9594999999999,601.7860000000001,604.0954999999999,500.1855,493.066,502.7835,496.8515,66.69,1.37
2017-05-29 07:00:00,64.03,6.26,3949.44,398.02750000000003,399.55899999999997,10.30345,1.63470725,299.8855,300.01750000000004,299.487,299.927,299.953,300.02549999999997,298.1995,601.746,601.876,600.5435,499.3635,502.206,500.142,496.51300000000003,66.21,1.18
2017-05-29 08:00:00,64.03,6.26,3865.21,420.1015,400.69763636365,10.1948,1.6767850000000002,300.052,299.843,299.4325,299.927,299.896,300.541,299.76149999999996,612.235,631.3225,844.4930147058999,501.616,490.4425,505.7415,498.0345,66.92,1.01
2017-05-29 09:00:00,64.03,6.26,3714.99,359.9365,399.316,10.12595,1.609575,300.0125,299.27750000000003,299.366,299.95050000000003,300.4,299.75300000000004,299.77549999999997,602.0395,601.6669999999999,599.465,495.8585,500.848,500.7425,500.69050000000004,66.95,1.01
2017-05-29 10:00:00,64.03,6.26,1185.4349871795,365.6585,399.3275,10.21215,1.639365,299.7885,299.68399999999997,299.3995,299.927,299.7825,300.5155,298.999,602.588,605.0445,602.0635,502.459,499.42600000000004,501.92150000000004,502.569,66.95,1.01
2017-05-29 11:00:00,64.03,6.26,1166.46114102565,245.00014204545,402.072,9.79287,1.52236663795,299.927,299.89700000000005,299.477,299.927,300.24,300.2075,299.783,599.8520000000001,599.1025,598.362,496.6155,497.7885,499.9945,495.6785,66.95,1.01
2017-05-29 12:00:00,64.03,6.26,1156.6579871795,249.2754488636,397.43234523809997,9.45358,1.5213425,299.94,299.40999999999997,299.0905,299.927,299.45849999999996,299.995,299.695,602.1195,601.9605,602.143,372.3415,499.8,501.238,496.946,66.95,1.01
2017-05-29 13:00:00,64.03,6.26,2936.6549999999997,332.3619102564,400.96000000000004,9.90164,1.52077922415,300.0565,300.3405,299.288,300.063,299.531,299.7075,299.692,609.7215,605.2175,608.4925000000001,429.04,503.9875,499.89599999999996,501.1545,66.95,1.01
2017-05-29 14:00:00,64.03,6.26,3155.8,496.129,400.27750000000003,9.812265,1.670895,299.85249999999996,300.14149999999995,299.40049999999997,300.0055,299.823,299.9725,299.802,599.9005,600.126,600.52,502.392,500.135,499.8745,501.1685,66.84,1.07
2017-05-29 15:00:00,64.03,6.26,2866.835,481.771,399.298,10.1015,1.65205,299.82349999999997,299.9285,299.60450000000003,299.927,300.3555,299.9895,299.872,600.6055,601.458,599.9035,501.68,498.773,501.70799999999997,499.01800000000003,66.28,1.55
2017-05-29 16:00:00,64.03,6.26,3494.74,519.708,400.78700000000003,9.788685000000001,1.672245,299.858,300.3005,299.2315,299.9455,299.7385,299.70799999999997,299.8245,599.3045,599.153,599.973,500.93,496.6815,500.8425,497.13599999999997,66.67,1.16
2017-05-29 17:00:00,64.03,6.26,3819.315,442.499,399.81399999999996,9.60041,1.56092,299.927,300.2745,299.414,299.927,299.2845,299.655,299.78999999999996,599.0364999999999,600.7950000000001,599.5219999999999,498.21799999999996,489.889,499.76,495.043,66.54,1.0
2017-05-29 18:00:00,64.03,6.26,3240.8450000000003,502.038,398.29949999999997,9.85195,1.653405,299.77049999999997,299.927,299.481,299.9855,299.62699999999995,299.879,299.86850000000004,600.8215,599.8820000000001,599.6965,502.7035,495.948,500.267,501.272,66.5,1.05
2017-05-29 19:00:00,64.03,6.26,2840.115,395.0565,400.254,9.61448,1.536285,299.927,299.75350000000003,299.606,299.9,299.887,300.7565,299.98,598.584,599.6005,600.0725,497.9315,491.4845,499.3085,495.251,66.62,1.01
2017-05-29 20:00:00,64.03,6.26,2031.938625,415.38649999999996,400.30449999999996,9.227575000000002,1.588315,299.82899999999995,299.5235,299.2735,299.9575,299.655,299.90250000000003,300.14549999999997,600.178,599.6869999999999,600.5115000000001,499.842,494.121,501.31600000000003,498.32950000000005,66.86,0.93
2017-05-29 21:00:00,64.03,6.26,1910.7283125,278.3095,399.7015,9.295395,1.5211135366000001,299.921,300.0815,299.3855,300.00149999999996,299.97299999999996,298.59950000000003,299.8355,599.554,600.2625,599.7035000000001,497.673,497.39300000000003,502.435,501.845,66.53,1.19
2017-05-29 22:00:00,64.03,6.26,3191.825,376.4445,400.477,9.676155000000001,1.58283,299.8655,300.4305,299.447,299.935,299.687,299.993,299.4435,600.9255,600.6514999999999,600.3444999999999,502.149,499.27200000000005,500.132,501.4295,66.46,1.01
2017-05-29 23:00:00,64.03,6.26,3264.0150000000003,385.54150000000004,399.687,10.23375,1.626515,299.8555,299.9595,299.3175,299.927,299.57050000000004,299.927,299.5525,600.5765,600.0525,600.4945,500.228,500.17949999999996,499.8235,500.4285,66.13,1.32
2017-05-30 00:00:00,64.03,6.26,3598.955,398.18,400.9315,10.14715,1.6762199999999998,299.794,299.99,299.396,299.927,300.71950000000004,299.927,299.852,600.606,599.781,600.582,499.704,499.83299999999997,500.8055,500.955,67.17,1.18
2017-05-30 01:00:00,64.03,6.26,3672.7749999999996,381.79200000000003,398.366,10.07055,1.6532499999999999,299.925,299.919,299.49,299.8805,298.3035,299.927,299.747,600.5355,598.6825,599.607,499.99850000000004,500.0455,498.215,500.02,66.66,1.18
2017-05-30 02:00:00,64.03,6.26,3437.1850000000004,400.996,401.3005,10.167100000000001,1.69782,299.927,299.8385,299.268,299.858,300.8065,299.927,299.7155,598.99,599.819,600.9765,500.245,502.23199999999997,501.7785,499.576,66.64,1.23
2017-05-30 03:00:00,64.03,6.26,3628.7250000000004,378.9955,399.3225,10.29925,1.6718199999999999,299.8345,299.919,299.4355,299.947,299.346,299.927,300.644,599.0155,598.8425,599.5074999999999,499.7835,499.475,500.7405,499.95950000000005,66.51,1.55
2017-05-30 04:00:00,64.03,6.26,3477.355,397.33050000000003,401.0085,10.1806,1.69123,299.8595,299.3425,299.268,299.8255,299.6205,299.9675,299.84950000000003,599.9114999999999,602.1145,600.227,500.8725,500.23900000000003,500.9855,502.85,66.87,1.12
2017-05-30 05:00:00,64.03,6.26,3116.435,374.552,398.9445,10.03485,1.661765,299.927,299.676,299.5285,300.03,300.1065,299.927,299.733,600.724,600.79,599.9505,499.6085,500.1315,501.62149999999997,500.28700000000003,66.46,1.39
2017-05-30 06:00:00,64.03,6.26,3659.675,375.139,400.74649999999997,9.86682,1.65468,299.927,299.863,299.752,299.842,299.7475,299.927,299.92650000000003,599.3064999999999,600.6895,600.678,498.26,498.134,500.72749999999996,501.23,66.64,1.05
2017-05-30 07:00:00,64.03,6.26,3531.185,407.8505,400.83799999999997,10.1512,1.712415,300.006,300.053,299.37350000000004,300.005,299.813,299.999,299.8795,599.6295,600.391,599.5095,499.59749999999997,501.401,501.4325,501.6225,66.91,1.17
2017-05-30 08:00:00,64.03,6.26,3528.92,317.9135,399.9885,9.947510000000001,1.552335,300.0265,300.3895,299.6495,299.95550000000003,300.164,299.991,299.424,600.4335000000001,599.583,599.2745,500.0845,500.52700000000004,500.19849999999997,500.3695,66.75,1.15
2017-05-30 09:00:00,64.03,6.26,3474.085,372.435,399.851,9.793215,1.653165,300.047,299.59000000000003,299.737,299.927,299.9655,299.929,300.0505,600.586,600.4665,600.7655,501.7,501.8185,500.9165,500.45050000000003,66.45,1.2
2017-05-30 10:00:00,64.03,6.26,3182.895,406.449,399.09450000000004,9.8322,1.712095,299.91150000000005,299.51,299.587,299.927,299.67449999999997,299.927,299.927,600.7615000000001,600.5844999999999,601.0705,499.238,502.6305,499.6685,501.077,67.09,1.08
2017-05-30 11:00:00,64.03,6.26,3055.395,348.459,399.57,9.82666,1.608455,300.0045,299.5455,299.82349999999997,300.108,299.875,299.927,299.972,599.185,599.8295,600.5799999999999,502.07849999999996,500.0835,500.3745,499.381,67.09,1.07
2017-05-30 12:00:00,64.03,6.26,3275.165,383.3595,400.319,9.750865000000001,1.668055,299.94050000000004,300.14300000000003,299.457,299.975,299.481,299.927,299.6735,598.077,599.6914999999999,599.646,501.39750000000004,502.779,500.894,500.9155,66.96,1.05
2017-05-30 13:00:00,64.03,6.26,3415.8500000000004,405.64300000000003,400.154,9.858845,1.70981,299.92650000000003,299.74,299.9375,300.10350000000005,299.56600000000003,299.89549999999997,299.69100000000003,600.4005,599.3485000000001,600.225,500.179,499.9585,500.095,502.4785,66.61,1.0
2017-05-30 14:00:00,64.03,6.26,3122.9350000000004,374.8515,399.0145,10.04215,1.6546750000000001,299.837,299.77700000000004,300.22249999999997,299.927,299.9155,299.927,299.774,601.7494999999999,600.3025,599.6700000000001,498.5935,501.3675,500.89599999999996,500.03150000000005,66.44,1.15
2017-05-30 15:00:00,64.03,6.26,3068.4700000000003,381.384,399.7645,10.03545,1.6664949999999998,300.096,299.677,299.33799999999997,299.927,299.563,299.927,299.673,601.63,600.134,600.52,502.538,503.541,499.96950000000004,500.108,66.6,0.99
2017-05-30 16:00:00,64.03,6.26,3414.71,446.09450000000004,400.47749999999996,10.2293,1.699275,299.659,299.4655,299.80999999999995,299.86699999999996,299.9145,299.87649999999996,299.9095,601.204,600.37,600.52,501.1785,498.855,500.3995,505.5615,65.81,1.06
2017-05-30 17:00:00,64.03,6.26,3635.0299999999997,420.733,398.481,10.2945,1.6423450000000002,299.686,299.0885,299.4265,299.88149999999996,299.87300000000005,299.88,299.82849999999996,599.4035,599.068,600.0375,499.5075,495.5635,498.35,498.211,64.79,1.65
2017-05-30 18:00:00,64.03,6.26,3288.02,448.12149999999997,401.0265,10.3707,1.710605,299.72450000000003,300.03999999999996,299.46000000000004,299.9675,299.8555,299.88,299.808,600.5840000000001,599.8675000000001,599.7639999999999,500.03150000000005,505.4915,502.25649999999996,500.3275,65.28,1.67
2017-05-30 19:00:00,64.03,6.26,3392.625,403.24699999999996,398.7555,10.3985,1.66426,299.86,300.3885,299.82550000000003,299.9145,300.214,299.9245,299.7395,599.8679999999999,599.847,600.4155000000001,497.622,497.6935,500.266,499.908,65.37,1.37
2017-05-30 20:00:00,64.03,6.26,1333.3107291666502,491.712,399.129,10.4389,1.7462499999999999,299.98900000000003,299.8845,299.5855,299.896,299.7365,299.946,299.79650000000004,598.865,600.5260000000001,601.1375,500.6785,489.5035,500.6425,499.687,65.29,1.43
2017-05-30 21:00:00,64.03,6.26,1776.1155223881,349.899,401.35450000000003,10.19115,1.537175,299.86400000000003,300.13800000000003,299.6515,299.8215,300.1825,299.927,299.615,614.7774999999999,610.514,605.9849999999999,500.3185,489.4355,500.8505,502.496,65.54,1.7
2017-05-30 22:00:00,64.03,6.26,3213.1400000000003,428.09000000000003,400.485,10.161200000000001,1.6528200000000002,299.9375,300.0635,299.76,299.927,300.1935,300.005,299.487,604.3915,600.6030000000001,606.4215,501.6865,536.2995,498.7135,496.42650000000003,66.21,1.3
2017-05-30 23:00:00,64.03,6.26,245.1813633721,507.813,401.0665,9.939955000000001,1.64553,299.81550000000004,299.8415,299.621,299.9175,300.273,299.8905,299.3665,606.592,608.228,603.23,501.673,495.753,504.3755,500.586,66.21,1.48
2017-05-31 00:00:00,64.03,6.26,3225.245,346.13706122450003,405.66921698115,9.81661,1.5754686110999998,299.89300000000003,300.0165,299.82849999999996,300.0455,300.17150000000004,299.927,299.56449999999995,856.45177348065,594.4375,873.49365625,501.084,504.95500000000004,498.8165,497.091,66.12,1.41
2017-05-31 01:00:00,64.03,6.26,3377.995,491.36199999999997,399.777,10.137599999999999,1.64229,299.927,299.973,299.648,299.85,299.4715,299.927,300.2835,599.704,600.9425,599.879,497.7105,497.0145,502.5615,500.323,66.08,1.67
2017-05-31 02:00:00,64.03,6.26,3232.5699999999997,470.25800000000004,400.182,10.10405,1.63859,299.92100000000005,299.5315,299.419,300.0225,299.487,299.927,299.663,600.615,599.7805,600.606,495.70849999999996,499.7145,500.47950000000003,496.2555,66.06,1.43
2017-05-31 03:00:00,64.03,6.26,2892.69,477.647,399.6485,10.145,1.652445,299.852,299.913,299.4825,299.9765,300.51300000000003,299.927,299.983,599.5005,599.5074999999999,599.508,499.6145,500.029,500.00199999999995,496.528,65.85,1.33
2017-05-31 04:00:00,64.03,6.26,835.7454205607501,299.1165,399.225,9.874279999999999,1.5238864016,299.8945,300.067,299.41150000000005,300.056,299.6665,299.9815,299.8675,599.204,599.2049999999999,600.3789999999999,491.24850000000004,491.9325,499.451,497.1145,66.34,1.21
2017-05-31 05:00:00,64.03,6.26,2647.225,270.50199999999995,400.4675,9.57646,1.5299524249999998,299.9765,299.3315,299.707,299.7075,299.5695,299.904,300.008,600.3315,600.202,601.519,485.21000000000004,504.1925,500.9445,500.2345,66.06,1.34
2017-05-31 06:00:00,64.03,6.26,943.5468846154,285.48416176470005,398.21539622645,9.526724999999999,1.5366924511,299.927,300.343,299.472,300.003,300.51,299.793,300.055,745.835,603.26,879.194125,500.86199999999997,512.4055000000001,511.96399999999994,503.4325,66.67,1.19
2017-05-31 07:00:00,64.03,6.26,834.69050809715,296.4248382353,404.02014555255,9.502145,1.5434324772,299.7285,300.16650000000004,299.945,299.93449999999996,299.9035,299.9545,299.557,609.5935,600.1385,874.090625,499.7625,495.0555,507.9125,499.509,66.67,1.19
2017-05-31 08:00:00,64.03,6.26,728.9443137652,310.288,399.6513695652,9.461234999999999,1.54878705345,300.04449999999997,300.1825,299.927,299.5695,300.20550000000003,299.92650000000003,300.3905,599.825,602.238,866.478625,498.467,494.1735,505.87649999999996,498.7015,66.67,1.19
2017-05-31 09:00:00,64.03,6.26,2768.8950000000004,269.945,400.4622826087,9.791875000000001,1.5209022058500001,300.02049999999997,300.1595,299.964,299.65549999999996,299.9145,299.5885,299.6995,607.1324999999999,603.4065,606.5895,502.3835,491.4065,502.759,502.5355,66.67,1.19
2017-05-31 10:00:00,64.03,6.26,3009.045,361.898,400.2305,9.7889,1.6186500000000001,299.7865,299.927,299.668,299.927,299.5855,299.40049999999997,299.9345,599.3855,600.1415,600.3175,500.32399999999996,498.593,499.4985,500.61249999999995,66.73,1.13
2017-05-31 11:00:00,64.03,6.26,3086.615,397.7435,400.303,10.031099999999999,1.680835,300.0645,299.865,299.4655,300.113,299.871,300.7265,299.8805,600.815,600.2760000000001,600.71,500.5625,500.13149999999996,501.9605,500.553,66.48,1.32
2017-05-31 12:00:00,64.03,6.26,3288.885,337.5725,399.871,9.667815000000001,1.5722049999999999,299.849,299.1845,299.47450000000003,300.0675,299.5745,299.7675,299.6775,599.1765,598.673,599.4069999999999,496.65999999999997,504.03999999999996,500.31600000000003,498.3795,66.8,1.26
2017-05-31 13:00:00,64.03,6.26,2951.15,394.421,399.8415,9.72412,1.684875,299.918,300.42100000000005,299.238,300.095,300.233,300.741,299.5645,598.3965000000001,600.1675,600.662,501.858,504.05550000000005,499.06050000000005,502.252,66.91,1.39
2017-05-31 14:00:00,64.03,6.26,2926.6499999999996,377.661,400.875,9.855699999999999,1.65713,299.9765,299.9045,299.487,299.95799999999997,300.1405,299.52250000000004,299.88149999999996,599.8209999999999,600.1975,599.8365,499.6635,502.073,499.92499999999995,503.6305,66.34,1.19
2017-05-31 15:00:00,64.03,6.26,3020.1400000000003,394.0235,400.125,9.71189,1.6844649999999999,300.13599999999997,299.8345,299.58450000000005,299.92650000000003,300.1555,299.956,299.531,600.23,600.4405,600.52,498.87800000000004,503.827,505.223,499.5525,67.12,1.27
2017-05-31 16:00:00,64.03,6.26,3246.1800000000003,341.389,399.919,9.703915,1.59531,299.5045,300.40250000000003,299.5655,300.019,299.8625,299.0635,299.64,600.3365,599.0485,598.604,505.791,498.9675,502.177,502.38300000000004,66.47,1.21
2017-05-31 17:00:00,64.03,6.26,3636.0150000000003,405.4565,399.6395,10.10375,1.70457,299.88,299.39700000000005,299.48,299.937,299.49699999999996,300.2985,299.84299999999996,601.2215,599.824,600.4894999999999,501.14599999999996,498.9045,501.1005,504.2685,66.84,1.72
2017-05-31 18:00:00,64.03,6.26,2920.4300000000003,402.9105,400.9015,9.91196,1.703055,299.8805,299.6245,299.67650000000003,299.92100000000005,300.1035,300.1975,299.82,606.091,608.6385,602.6745000000001,502.597,501.7695,501.15200000000004,499.741,65.53,2.02
2017-05-31 19:00:00,64.03,6.26,3227.835,415.072,400.076,9.610015,1.726755,299.8705,299.4545,299.53499999999997,299.927,300.0265,300.303,299.71000000000004,602.3385000000001,599.9545,599.9865,500.3385,499.3445,500.1645,502.6485,65.79,2.03
2017-05-31 20:00:00,64.03,6.26,2931.715,454.442,399.142,9.653925000000001,1.677085,299.86850000000004,299.901,299.6535,300.0285,299.1955,299.546,299.4895,601.7384999999999,601.1655000000001,600.5264999999999,497.885,497.97450000000003,498.704,495.644,65.66,2.06
2017-05-31 21:00:00,64.03,6.26,2798.295,331.7555,400.1103181818,9.676045,1.53050726855,299.9565,299.8385,299.673,299.9545,299.6105,299.6295,299.62300000000005,603.646,603.622,601.2950000000001,509.647,509.96299999999997,504.273,502.47400000000005,65.71,2.41
2017-05-31 22:00:00,64.03,6.26,2805.885,443.5655,400.38599999999997,9.430245,1.669505,299.89,300.2425,299.4975,299.9095,299.58000000000004,299.954,299.7625,609.3045,618.9145,638.011,503.328,502.4625,501.265,492.1085,66.47,1.77
2017-05-31 23:00:00,64.03,6.26,2835.2,432.10799999999995,400.8025,9.46974,1.6264500000000002,299.927,299.753,299.4365,299.927,299.849,299.927,299.93399999999997,602.087,600.421,599.1795,496.693,496.87850000000003,499.2845,496.41650000000004,65.47,1.66
2017-06-01 00:00:00,64.03,6.26,3171.1800000000003,513.6400000000001,400.76599999999996,9.788475,1.695775,299.875,299.268,299.615,299.9365,299.91499999999996,299.927,299.663,600.957,599.688,600.9110000000001,500.573,498.9155,501.803,506.096,64.46,1.73
2017-06-01 01:00:00,64.03,6.26,3211.98,500.4865,399.6165,9.96576,1.68075,299.8595,299.322,299.6015,300.024,300.661,299.927,299.84950000000003,598.6034999999999,601.7745,600.438,500.2805,503.30600000000004,499.94050000000004,502.91549999999995,65.08,2.1
2017-06-01 02:00:00,64.03,6.26,3253.825,455.803,400.4205,9.82779,1.624595,299.92600000000004,300.6545,299.58500000000004,299.927,300.264,299.95050000000003,299.4475,600.996,599.2075,600.1665,500.4225,500.48199999999997,500.47450000000003,501.656,64.88,1.21
2017-06-01 03:00:00,64.03,6.26,3316.01,492.55150000000003,399.591,9.893615,1.67177,299.927,300.211,299.378,299.927,300.46500000000003,299.927,300.104,600.162,599.6485,600.2505,499.91700000000003,489.3915,500.48400000000004,497.7645,64.62,1.55
2017-06-01 04:00:00,64.03,6.26,3286.425,416.9565,399.4955,9.782965,1.56875,299.902,299.536,299.39,299.918,300.672,299.927,299.5195,598.915,598.906,599.146,498.7755,494.6565,499.96299999999997,496.62149999999997,64.49,1.65
2017-06-01 05:00:00,64.03,6.26,4099.725,459.594,400.851,10.114550000000001,1.6559849999999998,299.927,300.15999999999997,299.487,300.075,299.5775,299.927,299.904,599.3575000000001,601.174,599.6804999999999,499.23400000000004,498.4755,498.7015,498.1715,65.89,1.39
2017-06-01 06:00:00,64.03,6.26,3692.5299999999997,453.87149999999997,400.195,10.22415,1.646215,299.977,300.494,299.6725,299.959,299.7695,299.927,299.50350000000003,601.1195,601.015,598.548,502.379,502.438,498.3055,500.659,65.62,1.69
2017-06-01 07:00:00,64.03,6.26,3172.8050000000003,475.159,398.19,10.09525,1.683885,299.927,300.22900000000004,299.2985,300.0775,299.443,300.1335,299.8,599.3895,600.213,601.0345,503.543,502.5485,506.2975,503.682,64.93,3.05
2017-06-01 08:00:00,64.03,6.26,2964.475,473.68399999999997,399.424,10.0073,1.6985700000000001,300.0925,300.701,299.048,299.9515,299.8485,299.927,299.82550000000003,598.9159999999999,601.5275,599.4585,503.7205,503.911,508.6705,500.41650000000004,65.8,2.18
2017-06-01 09:00:00,64.03,6.26,2938.085,430.8525,399.421,10.16995,1.6362299999999999,300.177,299.606,299.19849999999997,299.9335,300.07500000000005,299.927,300.203,599.0175,600.391,599.27,503.5375,500.4135,505.959,507.46000000000004,66.28,1.4
2017-06-01 10:00:00,64.03,6.26,3100.05,474.6435,400.4915,10.131,1.703425,299.981,299.718,299.2735,299.9605,299.6585,299.927,300.356,599.8530000000001,601.504,600.9125,513.7905000000001,505.573,500.848,501.615,65.39,2.3
2017-06-01 11:00:00,64.03,6.26,2927.45,358.424,402.13695673075,9.929095,1.52572,299.7955,299.5585,299.2205,300.12649999999996,299.5175,299.927,299.509,601.678,599.711,599.6624999999999,497.177,491.2795,499.225,500.3725,65.01,2.99
2017-06-01 12:00:00,64.03,6.26,2935.7799999999997,408.7795,399.93017741935,9.80341,1.6319249999999998,299.8975,299.666,299.51800000000003,300.09000000000003,300.334,299.927,299.33500000000004,604.6210000000001,525.1925,604.188,498.447,505.4135,501.747,500.4955,64.83,3.14
2017-06-01 13:00:00,64.03,6.26,2893.08,409.63599999999997,399.73900000000003,9.900045,1.63066,299.9515,299.538,299.379,299.927,299.767,299.927,299.328,598.3810000000001,437.9935,600.2919999999999,500.66049999999996,503.4015,500.2575,502.7835,63.74,4.06
2017-06-01 14:00:00,64.03,6.26,2986.245,473.57399999999996,399.522,9.982790000000001,1.640745,299.97450000000003,300.155,299.45000000000005,299.927,300.1615,299.927,299.33299999999997,599.961,724.75328350515,600.6195,499.87699999999995,502.0495,500.63,499.36699999999996,65.51,1.92
2017-06-01 15:00:00,64.03,6.26,3011.3,570.679,400.108,9.90842,1.6970800000000001,299.9275,300.2715,299.631,299.93399999999997,300.19,299.927,300.223,602.8209999999999,605.192,600.4884999999999,503.7075,501.356,502.576,502.0505,66.39,1.22
2017-06-01 16:00:00,64.03,6.26,2911.88,587.0364999999999,400.4225,10.03135,1.7076799999999999,299.8005,299.68,299.836,299.994,299.927,299.90049999999997,299.5415,597.9475,510.00250000000005,601.06,504.6305,498.52750000000003,496.374,494.203,65.9,1.33
2017-06-01 17:00:00,64.03,6.26,2792.385,598.9435000000001,398.5365,9.801365,1.733285,299.927,300.3925,300.0585,300.12300000000005,300.369,299.927,299.75300000000004,606.6869999999999,606.171,603.12,508.0405,509.98199999999997,515.8085,519.5830000000001,64.76,1.14
2017-06-01 18:00:00,64.03,6.26,733.6063333333,497.43962121665004,403.47085416665,9.551945,1.6538226,299.8565,300.6875,299.487,299.897,299.89700000000005,299.927,299.933,843.4718686635999,809.8918142857,863.4692846974999,501.853,222.33987053575,502.7595,504.20799999999997,65.16,1.13
2017-06-01 19:00:00,64.03,6.26,2749.51,567.438,399.93899999999996,9.634364999999999,1.723245,299.927,272.1575,299.581,299.927,300.23900000000003,299.927,300.0915,602.847,525.8340000000001,616.8135,498.15999999999997,503.3255,504.454,497.7185,65.12,1.08
2017-06-01 20:00:00,64.03,6.26,3278.7799999999997,511.3165,400.153,9.583975,1.6440649999999999,299.9045,249.86,299.52250000000004,299.99350000000004,299.66049999999996,299.9445,299.775,600.208,601.3789999999999,600.2465,499.1605,500.6485,498.08050000000003,498.551,64.6,1.12
2017-06-01 21:00:00,64.03,6.26,3994.235,547.668,400.371,10.01875,1.7322799999999998,299.7875,250.269,299.8295,299.927,300.23400000000004,299.927,299.611,599.6120000000001,598.9694999999999,599.4300000000001,500.1515,499.703,498.13599999999997,499.451,64.63,1.17
2017-06-01 22:00:00,64.03,6.26,4314.049999999999,514.8095000000001,400.01599999999996,10.0046,1.70539,299.8195,250.358,299.7265,299.93100000000004,300.01750000000004,299.927,299.5305,600.138,599.9765,600.1505,500.29499999999996,500.8185,502.08,495.644,63.56,1.79
2017-06-01 23:00:00,64.03,6.26,4460.355,489.655,398.7475,9.94646,1.72159,299.92,249.8415,299.523,299.909,300.194,299.927,300.053,599.1995,599.7345,600.5740000000001,500.7985,502.161,502.5145,499.0965,63.0,1.81
2017-06-02 00:00:00,64.03,6.26,3981.5299999999997,516.674,399.868,9.937090000000001,1.765485,299.903,250.1805,300.0835,299.89300000000003,299.40549999999996,299.927,299.5155,600.1975,599.76,598.951,502.736,503.88,505.6965,510.80600000000004,63.01,1.58
2017-06-02 01:00:00,64.03,6.26,3404.165,452.271,399.186,9.842095,1.667025,299.8145,249.8245,299.748,300.028,299.927,299.927,299.954,599.009,600.2525,599.722,499.748,496.108,500.5955,493.924,63.82,1.48
2017-06-02 02:00:00,64.03,6.26,3248.98,441.7855,400.2255,9.6508,1.651435,299.92650000000003,250.0485,299.3325,299.927,299.80899999999997,299.927,299.6755,599.2755,600.342,598.8245,497.1395,503.423,500.5985,499.4475,62.96,2.2
