date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-06-02 03:00:00,64.03,6.26,3198.56,467.385,399.902,9.40091,1.6644,299.873,250.4,299.8,299.9205,300.053,299.927,299.47450000000003,601.5315,599.0395000000001,600.2975,502.438,499.008,501.252,501.2795,62.6,1.94
2017-06-02 04:00:00,64.03,6.26,3675.635,564.8715,400.6175,9.69861,1.685195,299.9365,249.95350000000002,299.487,299.8995,299.487,299.927,299.701,600.9095,599.847,598.691,502.121,502.337,501.63250000000005,501.3555,64.3,2.26
2017-06-02 05:00:00,64.03,6.26,2209.6714262295,502.701,399.2885,9.634799999999998,1.619785,299.8135,249.995,299.911,299.8435,299.698,299.927,299.5885,599.7370000000001,598.0795,598.462,494.5685,498.401,499.3605,497.7525,64.37,2.05
2017-06-02 06:00:00,64.03,6.26,3284.045,537.1415,399.7445,10.0983,1.65267,299.927,250.3225,299.4895,300.10900000000004,299.75199999999995,299.927,299.53599999999994,599.8395,600.3499999999999,599.8375,499.605,500.0475,501.281,498.1965,64.82,2.81
2017-06-02 07:00:00,64.03,6.26,3059.565,543.8489999999999,399.687,10.15725,1.66236,299.94100000000003,250.3845,299.72749999999996,299.71799999999996,300.351,300.09299999999996,299.9155,598.769,599.5435,599.318,503.029,502.47950000000003,501.707,503.341,66.1,1.36
2017-06-02 08:00:00,64.03,6.26,3700.3999999999996,573.137,400.303,9.98686,1.7080799999999998,300.11199999999997,249.829,299.544,300.123,299.645,300.0135,299.5895,600.0419999999999,600.9325,600.0654999999999,501.8285,503.382,499.922,502.0395,65.78,1.15
2017-06-02 09:00:00,64.03,6.26,1022.6317214286,426.26,399.017,9.770900000000001,1.5420500000000001,299.927,250.20800000000003,299.69849999999997,300.05100000000004,300.651,299.97749999999996,299.9335,603.1795,599.4805,598.0699999999999,495.584,499.0155,497.2605,495.22249999999997,66.13,1.04
2017-06-02 10:00:00,64.03,6.26,1567.9450000000002,432.8415,400.64,9.637599999999999,1.5781375,300.3385,250.623,299.456,299.927,300.54650000000004,299.927,300.115,610.721,608.0825,608.7750000000001,502.22799999999995,503.231,502.373,501.058,65.76,1.88
2017-06-02 11:00:00,64.03,6.26,2159.74,431.66949999999997,399.9381153846,9.70725,1.57254,299.597,249.89350000000002,299.55600000000004,300.02750000000003,300.42949999999996,299.489,299.3825,602.558,608.9625,606.3785,500.389,503.996,499.727,500.195,66.3,1.01
2017-06-02 12:00:00,64.03,6.26,2976.25,531.1445,400.1275,9.873455,1.6942300000000001,299.487,250.02749999999997,299.913,299.927,300.8365,300.9185,299.44849999999997,600.7035000000001,599.6700000000001,600.509,502.69,500.4675,502.283,502.1,65.43,1.33
2017-06-02 13:00:00,64.03,6.26,2408.2,475.919,399.88599999999997,9.909535,1.62432,299.32349999999997,250.1345,299.3315,300.097,298.9175,299.1565,299.611,598.6195,600.0425,600.4939999999999,501.618,498.081,500.52750000000003,501.84950000000003,64.69,1.64
2017-06-02 14:00:00,64.03,6.26,2724.7250000000004,460.47400000000005,400.19100000000003,9.658445,1.6295,299.1885,249.834,299.249,300.146,299.249,299.225,299.3145,598.544,600.7995000000001,600.9465,497.4415,501.985,503.095,500.96799999999996,66.33,1.72
2017-06-02 15:00:00,64.03,6.26,3123.84,542.603,399.46450000000004,10.002749999999999,1.73365,298.822,250.3025,299.6355,299.927,299.86699999999996,300.41700000000003,299.802,598.5645,599.7385,600.7484999999999,504.8355,505.82899999999995,503.12149999999997,499.957,66.74,1.42
2017-06-02 16:00:00,64.03,6.26,3237.32,504.6935,400.489,10.04335,1.6827999999999999,299.8255,250.197,299.47,299.9945,299.90999999999997,299.588,300.0,602.2785,601.0975,599.5305000000001,495.49199999999996,494.49300000000005,502.09299999999996,496.3665,67.02,1.85
2017-06-02 17:00:00,64.03,6.26,2287.3,409.218,399.9705,9.84951,1.5627,299.048,250.233,299.5685,299.927,300.2135,299.6815,299.93,599.5915,598.942,599.1115,499.7925,500.4065,500.77549999999997,502.647,66.51,1.71
2017-06-02 18:00:00,64.03,6.26,2168.915,431.00350000000003,399.551,9.65405,1.657995,300.6345,249.8755,299.8995,299.927,299.912,300.1905,299.96299999999997,704.523,694.014,850.2986842104999,501.5895,502.145,500.13599999999997,500.14250000000004,65.93,1.89
2017-06-02 19:00:00,64.03,6.26,3090.315,463.95500000000004,401.2795,9.68076,1.655465,300.105,249.7255,299.8385,300.0995,300.004,300.238,299.509,599.5875000000001,601.01,601.289,499.99,497.513,501.745,505.8125,66.41,1.38
2017-06-02 20:00:00,64.03,6.26,3395.7200000000003,461.94550000000004,400.7525,9.985335,1.6551200000000001,300.8175,250.2415,299.795,299.927,299.54650000000004,300.122,300.0475,601.8195000000001,599.3555,600.447,498.842,503.62350000000004,500.3315,504.22249999999997,66.69,1.21
2017-06-02 21:00:00,64.03,6.26,3551.355,503.16549999999995,399.5935,9.77651,1.715835,301.081,249.4655,299.58799999999997,299.927,299.714,300.237,299.81050000000005,600.6795,599.7470000000001,599.447,500.78700000000003,500.0795,500.07,501.9055,66.92,1.18
2017-06-02 22:00:00,64.03,6.26,2289.06,516.8075,400.2525,9.902764999999999,1.73275,300.789,250.6085,299.84749999999997,299.927,299.84950000000003,299.3335,300.3905,600.7864999999999,602.0565,600.136,500.27599999999995,503.021,499.949,506.531,66.62,1.22
2017-06-02 23:00:00,64.03,6.26,2465.67,395.351,399.721,9.740169999999999,1.5807,300.248,250.08749999999998,299.79200000000003,299.80150000000003,299.93,300.18600000000004,300.0795,600.7225000000001,598.96,598.6255,500.99,495.111,500.0075,499.2175,66.6,1.09
2017-06-03 00:00:00,64.03,6.26,2908.0950000000003,452.72749999999996,399.4205,9.58712,1.711365,300.906,250.68349999999998,299.927,300.05949999999996,299.733,299.825,299.501,602.8199999999999,602.4594999999999,602.5695000000001,502.6435,501.683,500.98699999999997,499.9105,66.25,1.28
2017-06-03 01:00:00,64.03,6.26,2777.0,404.3835,400.337,9.781575,1.654315,299.76300000000003,249.76,299.7925,300.047,299.9335,299.00649999999996,299.51300000000003,600.6215,600.131,599.4475,496.937,503.2825,501.63800000000003,503.751,66.32,1.43
2017-06-03 02:00:00,64.03,6.26,2690.6000000000004,386.353,399.568,9.534425,1.6239377778,298.919,250.0855,299.844,299.917,299.5375,299.105,299.451,603.3185000000001,601.5685000000001,603.057,501.6825,497.71349999999995,499.514,504.0155,66.1,1.9
2017-06-03 03:00:00,64.03,6.26,3154.48,482.5175,400.4435,9.582944999999999,1.726405,299.49850000000004,250.0975,299.55150000000003,300.116,300.2105,300.0655,299.6565,599.9635,601.5060000000001,600.636,499.9605,502.5705,501.45349999999996,505.1825,64.99,2.15
2017-06-03 04:00:00,64.03,6.26,2977.56,454.299,400.5385,9.829979999999999,1.71651,299.9685,249.8855,299.427,299.992,299.7405,299.9345,299.76649999999995,600.0029999999999,601.254,600.2139999999999,499.38300000000004,499.552,501.4175,505.8655,65.31,1.92
2017-06-03 05:00:00,64.03,6.26,2788.33,454.82899999999995,400.74199999999996,9.82103,1.72355,299.86350000000004,249.56400000000002,299.5025,299.89549999999997,299.731,300.0375,298.6225,599.0345,600.325,600.7750000000001,497.044,499.0875,498.9765,498.549,65.44,1.82
2017-06-03 06:00:00,64.03,6.26,2834.77,476.546,399.8515,9.569514999999999,1.71982,299.89099999999996,249.829,299.90700000000004,299.927,300.03700000000003,300.005,299.2425,599.0495,599.487,600.586,503.75350000000003,502.4305,501.264,502.068,65.04,1.89
2017-06-03 07:00:00,64.03,6.26,2813.52,468.24850000000004,400.235,9.805895,1.709065,300.144,249.875,299.6685,299.924,299.69550000000004,299.7735,299.898,601.1505,599.8199999999999,600.1475,499.2605,500.4265,500.267,498.0215,65.41,1.8
2017-06-03 08:00:00,64.03,6.26,2486.885,479.1155,399.9365,9.81723,1.72485,300.366,249.986,299.6825,299.94500000000005,299.8125,299.648,299.855,598.8875,601.1,601.4935,497.58849999999995,499.62,499.73400000000004,499.35,65.15,2.29
2017-06-03 09:00:00,64.03,6.26,2460.315,476.074,399.7235,9.36763,1.699275,300.11699999999996,250.251,299.92600000000004,299.927,299.544,299.9005,300.0665,600.875,599.824,601.06,504.5925,502.989,499.45,502.793,65.26,1.72
2017-06-03 10:00:00,64.03,6.26,2533.965,498.91049999999996,399.03650000000005,9.484304999999999,1.6764000000000001,300.0925,249.853,299.6125,300.1495,300.20349999999996,298.7765,299.8995,600.6975,599.0395000000001,600.809,498.5395,502.1835,500.2395,507.0475,65.56,1.73
2017-06-03 11:00:00,64.03,6.26,2485.17,435.2215,399.81600000000003,9.80591,1.59546,299.991,250.309,299.8645,299.94100000000003,299.7865,299.6115,300.01149999999996,601.804,599.762,600.5005,506.746,506.48900000000003,498.8945,509.601,64.8,2.43
2017-06-03 12:00:00,64.03,6.26,2749.415,461.648,400.553,10.06695,1.627485,300.2185,249.94299999999998,299.5885,300.0885,300.3085,300.376,299.614,599.2895000000001,597.719,599.271,500.89099999999996,500.497,499.012,500.3405,65.16,1.91
2017-06-03 13:00:00,64.03,6.26,2374.105,478.5095,399.887,9.953140000000001,1.65335,299.9845,250.4435,299.43899999999996,300.052,299.681,299.587,299.8325,601.404,600.396,600.7,494.604,497.698,502.0665,497.012,65.32,1.63
2017-06-03 14:00:00,64.03,6.26,2278.1949999999997,439.1915,399.489675,9.91553,1.6042299999999998,300.142,250.709,299.4725,299.994,299.6105,300.602,299.4935,603.6415,599.6600000000001,599.931,496.2565,496.1785,501.735,502.81,65.65,1.59
2017-06-03 15:00:00,64.03,6.26,2328.01,411.35,399.897,9.582795,1.557885,300.103,250.063,299.3705,300.01300000000003,299.4125,300.411,299.8425,599.6215,600.0935,600.2455,494.209,496.911,499.4755,488.74199999999996,65.86,1.66
2017-06-03 16:00:00,64.03,6.26,2502.825,429.717,400.6957142857,9.687245,1.5909849999999999,300.51,249.7525,299.672,299.90049999999997,300.3795,299.28700000000003,299.94100000000003,609.0545,607.9185,606.201,526.3205,504.201,502.243,230.92917391305,65.97,1.74
2017-06-03 17:00:00,64.03,6.26,1040.7448322148,368.3115,402.7342857143,9.658355,1.5213053226,300.51800000000003,249.436,299.7305,299.9915,299.6495,300.1945,300.121,612.8485000000001,625.0360000000001,840.3309736842,503.05150000000003,497.011,501.15,502.798,66.59,1.24
2017-06-03 18:00:00,64.03,6.26,3291.08,421.9875,400.0095,9.547365,1.5774050000000002,299.7375,250.267,299.673,299.927,300.0405,300.326,299.661,600.818,598.6735,601.0495,514.71,498.01750000000004,500.0565,509.62300000000005,66.34,1.13
2017-06-03 19:00:00,64.03,6.26,3011.62,478.645,399.64300000000003,9.79804,1.6490200000000002,299.927,250.036,299.531,300.069,300.1575,300.5675,299.74,598.7305,600.509,601.8145,503.4305,502.603,499.7345,506.1345,66.16,1.09
2017-06-03 20:00:00,64.03,6.26,2976.83,369.4715,399.68899999999996,9.80214,1.524445,301.245,249.724,299.86749999999995,299.927,299.872,299.12,299.6545,601.027,600.0155,600.7055,494.826,500.1295,500.307,501.9615,66.47,1.1
2017-06-03 21:00:00,64.03,6.26,3726.295,488.692,400.7755,9.657145,1.7077149999999999,300.504,250.704,299.43600000000004,299.911,299.927,300.145,299.625,601.69,602.1435,599.6020000000001,503.452,504.60400000000004,501.012,506.796,66.81,1.22
2017-06-03 22:00:00,64.03,6.26,3322.4449999999997,444.757,399.80899999999997,9.728304999999999,1.6577899999999999,300.578,250.3725,300.05150000000003,299.9395,300.0565,301.8065,299.411,600.5555,599.133,599.5715,504.1135,503.159,504.288,504.395,66.46,1.38
2017-06-03 23:00:00,64.03,6.26,2210.06,421.603,399.3245,9.720189999999999,1.6600549999999998,300.70550000000003,250.1735,299.7545,299.927,299.7735,299.4855,299.7925,600.0319999999999,600.0055,600.0965,495.9145,496.3645,500.2865,500.8355,66.49,1.47
2017-06-04 00:00:00,64.03,6.26,2841.17,446.93100000000004,401.664,9.702835,1.73056,300.42949999999996,249.56,299.5535,299.9315,299.837,299.9915,299.54200000000003,604.827,606.074,603.4725000000001,503.867,497.948,499.94100000000003,504.8515,66.47,1.6
2017-06-04 01:00:00,64.03,6.26,2774.4300000000003,387.7065,400.677,9.798825,1.6013600000000001,300.88750000000005,249.089,299.8115,299.927,299.8415,299.82849999999996,299.394,600.4215,599.8820000000001,599.856,497.274,501.8185,501.505,501.781,65.71,1.46
2017-06-04 02:00:00,64.03,6.26,2946.775,433.73900000000003,399.26649999999995,10.011,1.68973,300.31,249.7235,299.77,299.98900000000003,299.8215,299.8645,300.12149999999997,600.8215,600.1990000000001,601.1775,502.384,499.5385,500.5305,501.326,66.96,1.06
2017-06-04 03:00:00,64.03,6.26,3046.795,456.8935,400.135,9.876425,1.70293,300.932,250.13049999999998,299.683,299.927,300.1895,300.488,299.67,599.476,601.3335,600.447,504.2935,501.611,500.144,501.674,66.92,1.19
2017-06-04 04:00:00,64.03,6.26,2558.075,438.82000000000005,399.344,9.687615000000001,1.676655,300.1275,250.36849999999998,299.4185,299.927,299.927,299.80150000000003,299.63149999999996,598.4559999999999,600.8885,600.691,499.5595,501.44050000000004,498.6875,500.96000000000004,66.31,0.94
2017-06-04 05:00:00,64.03,6.26,2816.83,411.817,400.8655,9.741855000000001,1.663405,300.9085,250.438,299.487,299.927,300.156,299.884,299.827,602.501,604.1015,604.1479999999999,511.2695,508.199,514.693,522.102,66.4,1.09
2017-06-04 06:00:00,64.03,6.26,3085.895,383.273,399.212,10.12655,1.62488,300.3605,250.14249999999998,299.28499999999997,299.846,299.93100000000004,301.6005,299.565,599.6855,600.889,599.9994999999999,497.404,503.3035,499.1965,499.722,66.32,1.37
2017-06-04 07:00:00,64.03,6.26,3134.725,419.169,400.4735,9.856605,1.7140499999999999,300.959,250.0795,299.741,299.8615,299.789,300.50699999999995,300.53,599.5495,599.92,600.7384999999999,502.6815,501.87850000000003,500.295,503.7295,66.4,1.32
2017-06-04 08:00:00,64.03,6.26,3191.275,402.47799999999995,399.78200000000004,9.837769999999999,1.703085,299.84,250.405,299.6635,299.8795,299.896,301.648,299.82,599.995,600.362,598.9214999999999,502.98199999999997,498.3675,500.784,498.7545,65.7,2.22
2017-06-04 09:00:00,64.03,6.26,3344.355,396.00350000000003,400.222,10.1313,1.69696,301.2475,249.35750000000002,299.6415,299.9325,300.25750000000005,300.8235,299.7785,602.0385,600.004,600.12,499.69500000000005,497.5985,501.2545,503.6435,66.2,1.28
2017-06-04 10:00:00,64.03,6.26,3214.0299999999997,359.287,400.509,9.944185000000001,1.638315,300.3415,250.3415,299.693,300.021,300.0245,299.80550000000005,299.692,600.1030000000001,600.05,600.1690000000001,507.041,502.8485,504.9985,505.59950000000003,66.6,1.06
2017-06-04 11:00:00,64.03,6.26,3242.49,404.7185,400.27700000000004,9.95375,1.70693,300.828,249.882,299.17449999999997,300.063,300.0955,299.721,299.863,601.5455,601.611,600.299,497.971,499.6645,502.21799999999996,505.318,66.33,1.21
2017-06-04 12:00:00,64.03,6.26,1771.5668367347,355.145,400.23467,9.89892,1.62644,300.36699999999996,250.2935,299.83950000000004,299.9445,300.394,300.031,300.1155,605.253,603.0595000000001,603.566,500.859,498.648,499.547,500.211,66.33,1.21
2017-06-04 13:00:00,64.03,6.26,2448.43500000005,242.80075409835,401.71073214285,9.82762,1.52272882355,300.34000000000003,250.154,299.8555,299.927,300.093,301.4315,299.4515,714.327,588.4205,856.1193623853001,502.38699999999994,500.655,498.6465,497.58500000000004,66.33,1.21
2017-06-04 14:00:00,64.03,6.26,3479.35,392.09799999999996,399.8585,10.0267,1.58697,301.1675,249.887,299.89,300.023,299.8265,297.802,299.64149999999995,601.0985000000001,601.789,601.4645,507.8125,503.7875,500.852,504.41200000000003,66.51,1.25
2017-06-04 15:00:00,64.03,6.26,3082.005,433.4055,399.126,10.15535,1.6587,300.40599999999995,249.746,299.531,300.0145,299.6195,299.3275,299.725,600.5235,600.3444999999999,599.9845,500.086,501.7955,499.5765,503.868,66.08,1.44
2017-06-04 16:00:00,64.03,6.26,2856.145,397.269,399.48292857145,9.984205,1.59403,300.552,250.3635,299.656,300.04499999999996,300.0375,299.395,299.927,602.308,601.523,601.2615000000001,496.995,501.17949999999996,499.916,501.707,66.25,1.61
2017-06-04 17:00:00,64.03,6.26,3195.535,389.106,400.67600000000004,9.986695000000001,1.616085,300.366,249.873,299.57,299.927,299.67949999999996,300.12350000000004,299.791,602.2085,598.866,600.504,506.5885,499.0985,500.7845,505.06050000000005,66.7,1.25
2017-06-04 18:00:00,64.03,6.26,3299.005,395.956,399.5675,10.096499999999999,1.66139,300.57349999999997,249.793,299.58799999999997,299.923,300.03099999999995,301.41200000000003,299.707,600.1700000000001,601.0889999999999,601.0445,514.8165,505.023,503.15700000000004,511.85400000000004,65.82,1.58
2017-06-04 19:00:00,64.03,6.26,3005.5299999999997,412.81600000000003,400.194,10.0461,1.6779350000000002,299.817,250.034,299.6435,299.927,300.43,299.4335,299.85749999999996,600.9355,598.5385,600.8905,494.178,492.9,501.6435,491.63599999999997,66.55,1.84
2017-06-04 20:00:00,64.03,6.26,3073.1000000000004,281.609,399.6355,9.731335000000001,1.52154073915,300.366,250.453,299.531,299.9545,299.976,299.61400000000003,300.14,599.7665,600.798,599.4675,499.136,499.272,500.127,500.639,66.95,1.48
2017-06-04 21:00:00,64.03,6.26,3397.245,376.21299999999997,401.048,10.0022,1.65856,299.7795,250.7535,299.7345,299.90700000000004,299.927,299.88800000000003,299.91700000000003,600.933,601.2719999999999,601.1614999999999,504.051,507.63800000000003,499.2785,504.7405,67.39,1.26
2017-06-04 22:00:00,64.03,6.26,3677.525,364.084,400.367,10.01175,1.6316899999999999,300.1,249.82049999999998,299.41949999999997,299.927,299.73249999999996,299.8065,299.4975,600.1120000000001,600.108,600.3325,501.039,497.3025,501.54949999999997,498.1295,67.06,1.29
2017-06-04 23:00:00,64.03,6.26,3669.63,353.3835,401.895,9.909604999999999,1.6153,300.289,250.092,299.7985,299.9635,300.17949999999996,299.927,299.927,599.6395,599.9445000000001,599.1790000000001,495.398,497.903,500.0945,504.4175,67.3,1.16
2017-06-05 00:00:00,64.03,6.26,3662.73,378.69899999999996,400.00750000000005,10.031099999999999,1.659545,299.9155,249.88799999999998,300.21000000000004,299.927,300.076,299.9435,299.63649999999996,600.3375,600.056,599.8995,498.62649999999996,496.983,500.21799999999996,494.7045,66.54,1.25
2017-06-05 01:00:00,64.03,6.26,3427.18,398.195,400.1975,9.855515,1.6949800000000002,299.927,250.05349999999999,299.706,299.8665,299.784,300.19849999999997,299.773,600.4594999999999,599.846,599.4884999999999,502.506,499.7665,499.38800000000003,508.3995,66.68,1.44
2017-06-05 02:00:00,64.03,6.26,3477.08,403.131,400.3125,9.58087,1.6994,300.7875,250.6385,299.772,299.836,300.01599999999996,298.9675,300.289,600.803,600.013,600.9835,499.4545,501.2595,499.23749999999995,499.801,66.47,1.32
2017-06-05 03:00:00,64.03,6.26,2215.19,417.87149999999997,399.8805,9.550139999999999,1.73092,300.36850000000004,250.238,299.927,300.14549999999997,299.8325,300.3755,299.7275,599.7295,601.3140000000001,599.652,500.0635,502.2355,500.132,498.368,65.79,1.52
2017-06-05 04:00:00,64.03,6.26,3245.045,515.79,399.2415,9.472359999999998,1.70229,300.158,250.264,299.6155,299.889,300.366,300.02,299.437,599.1990000000001,600.2194999999999,601.1534999999999,501.767,499.52250000000004,502.544,504.12149999999997,66.0,1.75
2017-06-05 05:00:00,64.03,6.26,3439.27,546.6365000000001,400.73850000000004,9.50797,1.691015,300.05100000000004,250.269,299.70799999999997,299.8025,299.873,300.0985,299.8875,601.3225,600.024,601.136,498.2785,492.8515,497.9375,496.14,65.7,1.84
2017-06-05 06:00:00,64.03,6.26,3356.04,560.832,400.203,9.999295,1.707755,300.2305,249.609,299.8085,299.927,299.9385,299.9655,299.608,598.812,600.4305,599.3475,498.7095,498.4225,498.87850000000003,501.67449999999997,65.36,2.01
2017-06-05 07:00:00,64.03,6.26,3011.285,525.557,398.61850000000004,9.87767,1.66642,300.2505,249.80349999999999,299.5565,299.991,299.7265,300.07,299.701,600.0295,600.8544999999999,599.5115000000001,499.999,498.79949999999997,498.074,502.5715,63.75,4.95
2017-06-05 08:00:00,64.03,6.26,3066.335,549.305,400.7635,9.68855,1.688065,300.153,250.061,299.65999999999997,299.944,299.9685,299.927,299.9705,600.436,599.8115,600.662,499.21950000000004,501.329,504.4465,500.53049999999996,65.27,3.02
2017-06-05 09:00:00,64.03,6.26,2685.01,548.4715,399.607,9.883775,1.6681050000000002,300.3135,249.6115,299.4415,299.97850000000005,300.2785,299.159,299.976,508.1835,510.4095,601.0805,417.634,418.05949999999996,420.7735,434.523,66.03,1.64
2017-06-05 10:00:00,64.03,6.26,2886.615,543.7775,399.8845,9.60488,1.65651,300.2605,250.284,300.00149999999996,299.927,299.85,300.5605,299.66549999999995,499.579,501.671,599.658,397.6325,399.471,399.0285,397.27549999999997,63.96,4.15
2017-06-05 11:00:00,64.03,6.26,3131.25,547.485,399.4605,9.904544999999999,1.6687850000000002,299.9625,250.08749999999998,299.3655,300.075,299.77049999999997,299.067,299.9665,499.6705,499.014,600.2674999999999,401.24749999999995,400.743,400.494,400.2685,65.54,1.58
2017-06-05 12:00:00,64.03,6.26,3709.855,509.071,400.464,9.931345,1.62399,300.4565,250.074,299.852,300.026,299.6645,300.4905,299.254,500.73400000000004,501.376,600.4884999999999,400.8865,399.661,399.05150000000003,399.904,66.32,2.06
2017-06-05 13:00:00,64.03,6.26,3185.02,556.5374999999999,398.6035,9.735610000000001,1.671875,300.3605,250.555,299.9165,300.14149999999995,300.335,300.027,299.8355,502.6335,501.349,601.4325,399.74749999999995,400.35749999999996,399.71,399.41650000000004,65.04,1.85
2017-06-05 14:00:00,64.03,6.26,3007.545,559.547,400.095,9.663129999999999,1.677515,300.366,250.0745,299.6175,300.071,300.1365,299.7655,299.669,498.5395,500.209,600.3785,401.28499999999997,399.4135,401.047,402.0,65.34,2.26
2017-06-05 15:00:00,64.03,6.26,866.86037962965,548.7345,400.591,9.779495,1.665895,300.366,249.97050000000002,298.8745,300.28549999999996,300.2265,300.3985,299.8745,501.9185,500.1845,598.745,398.09450000000004,398.456,401.5665,395.65,66.17,1.5
2017-06-05 16:00:00,64.03,6.26,3491.5150000000003,511.647,399.16549999999995,9.674505,1.624875,300.023,249.8505,299.44100000000003,300.06550000000004,300.0,300.2615,299.6065,500.17999999999995,500.354,600.0195,398.8775,399.468,399.877,399.392,66.25,1.44
2017-06-05 17:00:00,64.03,6.26,2823.435,547.7429999999999,400.096,9.072610000000001,1.65929,299.7635,250.15800000000002,299.487,299.95349999999996,299.8105,299.16949999999997,299.7265,498.987,499.5365,600.778,399.9685,401.4375,400.433,400.45799999999997,65.09,1.46
2017-06-05 18:00:00,64.03,6.26,2928.01,496.0105,399.50649999999996,9.51529,1.6035849999999998,299.9275,249.815,299.611,299.89200000000005,300.0055,300.6615,299.58450000000005,499.29449999999997,500.877,601.5895,401.878,401.7025,401.979,399.437,64.96,2.05
2017-06-05 19:00:00,64.03,6.26,2877.005,533.723,400.0135,9.75367,1.67153,300.146,250.08,299.5235,299.927,300.1095,300.3725,299.7805,499.0005,500.39599999999996,600.597,399.738,402.33500000000004,401.591,399.96349999999995,64.86,2.59
2017-06-05 20:00:00,64.03,6.26,3042.51,531.616,400.4865,9.457360000000001,1.695925,299.865,249.757,299.329,299.927,299.791,299.8705,299.935,499.3125,501.05150000000003,599.546,400.87699999999995,400.7195,399.8555,401.5715,65.36,2.72
2017-06-05 21:00:00,64.03,6.26,3951.645,486.05100000000004,402.70050000000003,9.333845,1.6194600000000001,300.06550000000004,249.7865,299.577,299.927,299.9295,300.5655,299.77250000000004,501.147,500.31050000000005,599.105,400.8385,400.474,400.4465,399.48699999999997,63.6,3.34
2017-06-05 22:00:00,64.03,6.26,3903.535,535.3295,400.23,9.788160000000001,1.677175,299.92150000000004,249.757,299.6025,299.995,299.88599999999997,299.711,299.7095,499.349,501.2345,599.976,400.5395,401.1835,402.1,398.369,62.16,3.49870144285
2017-06-05 23:00:00,64.03,6.26,3661.255,607.3119999999999,399.92,9.699480000000001,1.73734,300.14300000000003,249.78,299.5315,299.9455,299.7765,299.1675,299.81399999999996,497.1035,499.1375,599.123,399.106,398.2015,396.14099999999996,399.13,62.453296337400005,3.8143507214500003
2017-06-06 00:00:00,64.03,6.26,3565.065,484.5375,400.674,9.495275,1.5927850000000001,299.7565,250.1755,299.7395,299.927,299.897,299.589,299.678,403.82550000000003,405.027,400.01700000000005,351.722,349.8305,355.10749999999996,353.1545,63.0366481687,4.13
2017-06-06 01:00:00,64.03,6.26,3463.165,561.155,399.5,9.699515,1.68107,300.366,249.874,299.627,300.0545,299.73850000000004,300.1785,299.4435,399.542,228.97750537635,399.351,351.682,352.498,355.27200000000005,353.42650000000003,63.620000000000005,4.44564927855
2017-06-06 02:00:00,64.03,6.26,3388.605,573.3979999999999,400.4495,9.585245,1.70158,299.4215,250.5585,299.95950000000005,299.931,300.08500000000004,300.0325,299.675,399.491,448.514,400.347,347.672,348.78499999999997,359.91700000000003,344.14599999999996,64.2033518313,4.76129855715
2017-06-06 03:00:00,64.03,6.26,3538.7200000000003,566.384,399.605,9.62753,1.6884299999999999,299.9085,250.636,299.6965,299.8245,300.06399999999996,299.541,299.57500000000005,402.736,449.62,400.77099999999996,350.085,343.5155,358.2845,339.4045,64.7867036626,4.92
2017-06-06 04:00:00,64.03,6.26,3791.0,622.9555,399.69399999999996,9.89107,1.7593299999999998,299.93050000000005,250.11,299.696,299.927,299.827,299.9275,299.78499999999997,401.1815,449.9615,399.40999999999997,352.8915,347.939,351.04049999999995,353.219,65.08,2.05
2017-06-06 05:00:00,64.03,6.26,3743.76,563.4095,398.7909375,9.91552,1.68031,300.286,250.125,299.58299999999997,299.797,299.82550000000003,299.9625,299.972,399.6735,450.114,401.4495,351.038,347.3945,350.71500000000003,351.6535,64.15,1.59
2017-06-06 06:00:00,64.03,6.26,3163.49,595.0654999999999,399.84450000000004,9.445644999999999,1.7265700000000002,299.784,250.248,299.6095,299.8705,299.649,299.72299999999996,299.73699999999997,399.0575,451.9785,403.6905,350.077,349.26800000000003,345.036,350.8625,64.75,2.05
2017-06-06 07:00:00,64.03,6.26,3490.985,638.231,399.9565,9.55161,1.7775349999999999,300.539,250.18,299.7095,300.005,300.0505,300.1965,299.933,395.78150000000005,451.9115,399.807,357.0635,354.33849999999995,356.57849999999996,361.2405,64.87,2.9
2017-06-06 08:00:00,64.03,6.26,3504.3450000000003,606.6915,399.56600000000003,10.068950000000001,1.7404600000000001,299.949,250.06349999999998,299.5715,299.9225,299.853,300.62649999999996,299.6775,394.5435,450.078,399.8895,350.144,349.787,351.0955,350.41499999999996,64.21,2.28
2017-06-06 09:00:00,64.03,6.26,2928.755,433.403,399.33299999999997,9.85071,1.535285,300.39,250.077,299.28,299.927,300.202,299.01300000000003,299.472,397.883,452.0195,398.8865,348.4895,349.06,351.35900000000004,348.86,64.63,2.48
2017-06-06 10:00:00,64.03,6.26,2966.6899999999996,570.0440000000001,399.977,9.92511,1.69353,300.22749999999996,249.986,299.51300000000003,300.485,299.38,299.613,299.557,401.392,451.13,402.283,361.043,358.413,349.99300000000005,346.5475,63.97,2.29
2017-06-06 11:00:00,64.03,6.26,2945.13,526.8555,400.038,10.091750000000001,1.6387800000000001,299.9125,249.86,299.96500000000003,300.0635,299.5145,300.908,299.23199999999997,401.752,450.293,399.633,348.28549999999996,350.1145,352.13649999999996,350.1895,64.68,1.87
2017-06-06 12:00:00,64.03,6.26,3266.57,565.234,400.41200000000003,9.898795,1.693675,300.2405,250.166,299.217,300.14549999999997,300.01800000000003,300.174,299.4825,400.70399999999995,451.90650000000005,402.24249999999995,352.3315,351.935,350.7185,352.2735,63.69,3.96
2017-06-06 13:00:00,64.03,6.26,3309.895,507.813,400.6205,9.83082,1.619345,300.382,250.4365,299.86,299.927,299.929,300.827,299.5325,451.7575,449.727,399.72450000000003,355.385,347.835,352.081,348.677,65.33,1.57
2017-06-06 14:00:00,64.03,6.26,3253.55,515.1,399.91499999999996,10.1359,1.627165,299.832,249.734,299.98350000000005,299.93100000000004,300.101,299.4615,299.743,446.294,449.975,399.548,349.6865,351.84299999999996,357.69,349.183,65.02,1.63
2017-06-06 15:00:00,64.03,6.26,3114.145,541.3085000000001,399.922,9.98315,1.65554,300.0375,249.9795,299.42150000000004,299.964,299.12,301.03700000000003,299.9415,401.392,449.651,400.348,353.4445,351.4385,349.4625,354.5105,64.68,1.71
2017-06-06 16:00:00,64.03,6.26,1287.71714285715,559.9984999999999,397.4085,9.783695,1.6846999999999999,300.148,249.79950000000002,299.788,300.04,300.33299999999997,298.721,299.9065,389.354,457.0355,409.1675,352.5195,350.1605,354.7865,352.201,64.88,1.72
2017-06-06 17:00:00,64.03,6.26,2985.855,441.03650000000005,399.8585,9.798625000000001,1.532075,300.1735,250.011,299.75350000000003,300.1305,299.8465,300.09950000000003,299.707,378.4725,449.50350000000003,399.4665,346.60350000000005,350.1855,354.4345,350.102,64.89,1.74
2017-06-06 18:00:00,64.03,6.26,2001.100625,531.616,400.48478787880003,9.699905,1.65689,299.6435,250.12099999999998,300.04449999999997,299.927,300.279,300.35,300.072,383.2365,462.962,454.101,353.8365,351.4475,352.1255,353.201,65.02,1.74
2017-06-06 19:00:00,64.03,6.26,2964.3199999999997,518.2065,399.978,9.688575,1.63168,300.2555,250.34,299.408,299.925,300.2395,298.8215,299.744,381.9045,450.24850000000004,399.22799999999995,351.17,348.558,349.4825,351.13300000000004,64.93,1.62
2017-06-06 20:00:00,64.03,6.26,2891.195,518.1610000000001,400.105,9.543505,1.628185,300.07050000000004,249.2675,299.4145,299.764,300.21450000000004,299.82500000000005,299.878,379.16150000000005,448.85900000000004,399.70849999999996,350.634,349.9615,348.3465,348.5915,63.98,2.64
2017-06-06 21:00:00,64.03,6.26,3209.6400000000003,462.666,399.794,9.437975,1.56421,300.0825,250.138,299.782,299.9755,300.294,300.1575,299.98199999999997,371.8225,446.9675,399.807,348.2105,349.2545,356.9475,348.1575,64.72,1.43
2017-06-06 22:00:00,64.03,6.26,192.5236777778,471.4645,398.55499999999995,9.56556,1.5740949999999998,299.92100000000005,250.49,299.58299999999997,299.927,300.09450000000004,299.8415,299.716,363.92499999999995,448.648,399.599,351.39599999999996,351.999,354.01750000000004,353.1245,65.05,1.39
2017-06-06 23:00:00,64.03,6.26,373.69625423725,340.315,403.05978378379996,9.369735,1.529847625,300.2985,249.4735,299.4015,300.0,300.224,299.2255,299.6345,359.25800000000004,228.0639134328,691.1700000000001,348.67150000000004,349.46500000000003,355.301,352.637,64.42,1.31
2017-06-07 00:00:00,64.03,6.26,1225.0425913025501,247.89800000000002,399.317,9.2013,1.5207861164,300.155,250.246,299.821,299.85400000000004,299.437,299.44550000000004,299.873,354.0375,233.2266119403,399.373,350.505,348.3655,347.7395,346.5825,64.53,2.09
2017-06-07 01:00:00,64.03,6.26,1724.152,271.969,400.5155,9.47242,1.5209406966,299.7115,250.26999999999998,299.5295,299.9415,299.8805,300.85249999999996,299.98400000000004,338.4515,719.17626168225,399.3325,350.243,351.73199999999997,348.9575,350.2615,64.53,2.09
2017-06-07 02:00:00,64.03,6.26,3399.27,396.81899999999996,399.8025,9.53538,1.5210952767,300.2695,249.80700000000002,299.52700000000004,300.1255,299.83000000000004,299.68399999999997,299.977,311.0625,446.0545,399.63,349.51250000000005,350.631,351.6735,352.17449999999997,65.28,1.24
2017-06-07 03:00:00,64.03,6.26,3405.63,494.278,399.4135,9.92214,1.6464750000000001,299.88199999999995,249.4355,299.54499999999996,299.977,299.8185,299.0905,300.2155,744.9965,449.2025,399.514,353.711,351.212,353.65700000000004,354.48,63.44,3.8
2017-06-07 04:00:00,64.03,6.26,2628.36,483.469,398.11350000000004,9.76747,1.65736973685,299.72,250.097,299.5815,300.01800000000003,299.861,298.267,299.448,413.807,451.7975,401.091,357.038,354.3275,362.528,357.6365,64.56,2.78
2017-06-07 05:00:00,64.03,6.26,3585.325,488.255,400.94550000000004,9.785225,1.66214,299.783,250.23000000000002,299.6845,300.029,300.004,299.278,299.71349999999995,575.289,450.72950000000003,400.2835,357.9045,354.3675,351.6665,359.5875,66.23,2.06
2017-06-07 06:00:00,64.03,6.26,3640.6000000000004,522.7885,398.975,10.06775,1.6763599999999999,299.9895,250.1035,300.1475,299.866,299.9315,299.9565,299.5215,451.88,451.211,400.217,354.995,354.19899999999996,345.584,352.4335,66.63,2.01
2017-06-07 07:00:00,64.03,6.26,3426.325,534.155,401.176,9.996645000000001,1.7026949999999998,299.927,250.237,299.459,299.777,299.87199999999996,299.8685,300.185,423.7075,449.7455,400.454,353.2015,349.238,350.12149999999997,355.9895,64.76,3.36
2017-06-07 08:00:00,64.03,6.26,1952.83117117115,543.5954999999999,413.1,10.02645,1.683875,300.3075,250.141,299.613,300.0615,299.9975,299.5535,299.2,438.1645,448.779,399.649,353.456,350.81600000000003,348.6725,351.2845,64.76,3.36
2017-06-07 09:00:00,64.03,6.26,638.9237019143,396.7794165708,399.50979418605004,10.0074,1.52103301555,300.13800000000003,249.69299999999998,299.642,300.01599999999996,300.28200000000004,300.274,299.989,474.046,801.6804092356999,845.9359150141499,394.5285,403.855,473.2655,336.64099999999996,64.76,3.36
2017-06-07 10:00:00,64.03,6.26,646.1161540565,433.6293797468,397.04084302325,10.00045,1.5211566898500002,300.48199999999997,250.12,299.7975,300.0345,299.8645,301.308,299.929,645.2764999999999,816.7367786624,848.809796034,198.89608789955,357.281,568.50879083665,257.83431188725,64.76,3.36
2017-06-07 11:00:00,64.03,6.26,653.30860619875,492.32843613349996,394.55809883719996,9.88848,1.5213437602500002,299.66049999999996,250.44850000000002,299.424,300.08000000000004,300.6145,298.7645,299.644,411.506,665.8185000000001,851.68367705385,229.03807191779998,475.28700000000003,523.86575498005,419.7765,64.76,3.36
2017-06-07 12:00:00,64.03,6.26,660.5010583409501,551.0274925200999,392.07535465115,9.737465,1.5215308306000002,299.89750000000004,249.639,299.79150000000004,299.9845,300.26149999999996,299.7205,299.8275,414.64300000000003,825.862975,854.55755807365,266.9790308219,495.7635,453.37675099604996,406.5265,64.76,3.36
2017-06-07 13:00:00,64.03,6.26,667.69351048315,609.7265489068,389.5926104651,9.785509999999999,1.5217179009500001,300.146,250.07600000000002,299.61,300.13,299.644,300.0345,299.6535,436.926,824.010625,857.4314390935,304.4347,613.191,382.88774701194995,357.38149999999996,64.76,3.36
2017-06-07 14:00:00,64.03,6.26,674.88596262535,336.1930888158,394.7168474576,9.819040000000001,1.5219049713500001,300.4445,250.0515,299.8115,300.0295,300.3485,299.839,299.6135,359.6865,289.39,860.3053201133,237.15355148515,600.049,312.39874302785,214.6934722222,64.76,3.36
2017-06-07 15:00:00,64.03,6.26,2771.6000000000004,330.27694318185,415.70305084744996,9.816334999999999,1.5220920417500001,299.5255,249.947,299.6555,300.067,299.84299999999996,299.869,299.82950000000005,313.90700000000004,460.10400000000004,637.4124999999999,206.72402,500.0795,241.90973904384998,344.9,64.76,3.36
2017-06-07 16:00:00,64.03,6.26,3664.885,506.387,400.72249999999997,10.0587,1.609225,299.79049999999995,250.3135,300.0435,299.802,299.8505,299.961,300.366,734.659,449.1825,445.81449999999995,228.50400892854998,405.4885,348.6065,351.236,65.18,2.88
2017-06-07 17:00:00,64.03,6.26,3300.225,586.1635,400.53099999999995,10.1597,1.70736,300.09450000000004,250.51799999999997,299.48900000000003,300.1105,300.913,300.3535,299.637,609.3415,405.10699999999997,402.486,353.928156,401.131,349.4255,349.0105,65.26,2.6
2017-06-07 18:00:00,64.03,6.26,3120.8500000000004,611.5255,399.23,10.2077,1.743965,299.943,249.81150000000002,299.4675,299.866,299.9155,299.927,299.6605,694.7875523865,399.8795,399.714,350.131,402.12,351.98,351.155,63.01,4.92
2017-06-07 19:00:00,64.03,6.26,3245.8,612.6990000000001,399.202,9.865155,1.746535,299.781,250.0355,299.616,300.003,299.4665,300.1195,299.84950000000003,732.5944674039499,402.618,406.6175,348.96799999999996,401.1825,350.3355,350.326,63.67,5.47
2017-06-07 20:00:00,64.03,6.26,3185.3450000000003,551.1120000000001,399.803,9.568655,1.6681949999999999,300.2085,250.1705,299.85749999999996,299.97400000000005,299.7305,300.4955,299.551,770.4013824214001,399.4085,400.2875,349.2685,404.956,348.524,347.7375,65.85,1.73
2017-06-07 21:00:00,64.03,6.26,3090.545,465.8405,398.66730555555,9.570085,1.57244423075,299.528,295.249,299.76300000000003,300.0485,299.807,299.4205,299.91549999999995,808.2082974389,426.575,410.172,350.01750000000004,369.551,350.999,348.89700000000005,62.97,1.35
2017-06-07 22:00:00,64.03,6.26,2922.19,561.9515,401.73749999999995,9.820245,1.68487,299.707,299.6885,299.58500000000004,300.00800000000004,299.7395,300.14250000000004,299.64750000000004,831.5225616996499,291.5195,416.04999999999995,349.88250000000005,350.398,349.6755,350.32849999999996,66.0,0.97
2017-06-07 23:00:00,64.03,6.26,1411.7860740741,476.262,399.4595,9.90718,1.571625,299.7795,300.38,299.8335,300.146,299.6605,299.0195,299.669,398.156,403.62649999999996,401.461,349.9235,350.3425,359.1,349.092,65.8,1.01
2017-06-08 00:00:00,64.03,6.26,3026.855,404.1145,398.58050000000003,9.921990000000001,1.52111950275,299.751,300.6275,299.7545,300.146,300.1065,300.17999999999995,300.049,400.4425,405.6685,398.21000000000004,351.2745,350.125,350.284,347.632,66.59,1.06
2017-06-08 01:00:00,64.03,6.26,3256.795,532.9805,399.8695,10.110800000000001,1.688835,299.8415,299.49850000000004,300.17999999999995,299.927,299.9245,300.001,300.029,401.244,400.672,399.189,352.4885,354.424,352.522,352.576,66.02,1.2
2017-06-08 02:00:00,64.03,6.26,3102.125,441.93399999999997,400.11699999999996,9.845334999999999,1.592945,299.839,299.343,299.8505,299.925,300.023,299.927,299.78099999999995,398.6515,400.1575,399.6445,347.8115,349.375,350.74,346.526,65.85,1.06
2017-06-08 03:00:00,64.03,6.26,3535.795,483.1535,400.201,9.767955,1.660675,299.971,299.913,299.8535,299.919,299.6845,299.9635,299.908,400.3795,403.241,400.8465,350.821,350.65200000000004,348.438,349.20050000000003,67.17,1.01
2017-06-08 04:00:00,64.03,6.26,3108.4399999999996,525.258,400.279,10.07115,1.715895,299.9685,300.016,299.4175,300.0585,299.80600000000004,300.0,299.791,400.20349999999996,400.5225,398.3865,351.66200000000003,352.7665,350.7285,352.6445,65.34,1.0
2017-06-08 05:00:00,64.03,6.26,3418.065,523.1220000000001,400.0295,9.9707,1.70886,299.91949999999997,299.57849999999996,299.549,299.93,300.611,299.93449999999996,299.703,400.84299999999996,398.45799999999997,398.1605,352.10249999999996,352.2085,351.2385,353.7655,66.1,1.29
2017-06-08 06:00:00,64.03,6.26,3240.91,466.876,399.969,9.96563,1.6649150000000001,299.80899999999997,300.4285,299.7255,299.996,299.7175,299.927,299.56399999999996,400.3155,401.697,399.6225,349.567,349.8605,349.57050000000004,347.6545,66.97,1.06
2017-06-08 07:00:00,64.03,6.26,3505.91,487.061,399.483,9.976510000000001,1.70306,300.0815,299.3435,299.818,300.065,299.68399999999997,300.0325,299.5015,399.9855,405.09349999999995,401.9765,349.3265,352.538,350.93449999999996,346.4565,65.78,1.17
2017-06-08 08:00:00,64.03,6.26,3576.735,472.7675,400.792,9.907115000000001,1.70814,300.34950000000003,299.83,299.94050000000004,299.927,300.807,300.16499999999996,299.8855,399.318,400.308,399.807,358.0455,353.69100000000003,349.78200000000004,352.726,66.56,1.15
2017-06-08 09:00:00,64.03,6.26,3892.6000000000004,442.687,400.25149999999996,10.28145,1.6817549999999999,300.375,299.422,299.7745,300.1075,299.521,300.23850000000004,300.346,401.32,398.221,399.81399999999996,346.849,348.4375,352.17650000000003,349.368,66.25,1.25
2017-06-08 10:00:00,64.03,6.26,3858.4,493.3245,399.2585,10.15045,1.749045,299.92150000000004,299.46900000000005,299.75750000000005,299.927,300.34950000000003,301.302,299.831,400.475,402.1065,399.8625,382.55949999999996,386.9175,396.187,381.711,65.78,1.12
2017-06-08 11:00:00,64.03,6.26,4039.99,392.17650000000003,400.4055,10.06315,1.5941,299.927,300.1195,299.7795,299.927,299.629,299.119,299.74350000000004,401.3125,401.79499999999996,398.99649999999997,400.44399999999996,399.70899999999995,401.5025,398.427,66.22,1.19
2017-06-08 12:00:00,64.03,6.26,3844.195,459.7555,399.6305,10.29025,1.73011,299.927,299.941,300.1305,300.0565,299.62649999999996,299.84299999999996,299.3245,401.64200000000005,400.89300000000003,402.55,406.98400000000004,397.294,402.29150000000004,390.8245,65.77,1.49
2017-06-08 13:00:00,64.03,6.26,3794.83,436.9565,400.36699999999996,10.00615,1.6918549999999999,300.047,299.588,299.084,300.106,299.7075,299.8755,299.78999999999996,399.37149999999997,400.36850000000004,399.944,401.283,401.3865,403.882,401.7245,65.29,1.24
2017-06-08 14:00:00,64.03,6.26,3778.26,428.663,398.5145,9.943945,1.67859,299.87649999999996,299.23199999999997,299.47400000000005,299.927,300.13599999999997,299.5555,299.927,401.76750000000004,404.44050000000004,404.37,403.5585,401.1945,399.249,401.5795,65.71,1.61
2017-06-08 15:00:00,64.03,6.26,3741.01,480.1965,399.592,10.2505,1.7318850000000001,300.1005,299.4045,299.7375,299.9815,300.058,299.6055,299.6905,401.4885,401.772,401.25300000000004,400.0345,401.09000000000003,400.1485,401.6105,66.2,1.19
2017-06-08 16:00:00,64.03,6.26,4302.965,447.911,400.02700000000004,10.19505,1.68189,299.697,300.21500000000003,299.94100000000003,299.927,299.594,300.0,299.76250000000005,400.0605,401.0845,398.79499999999996,397.478,398.284,400.442,396.7085,65.73,1.36
2017-06-08 17:00:00,64.03,6.26,4181.93,396.30949999999996,399.9905,10.2241,1.614865,299.94849999999997,299.5555,300.0,299.927,300.472,298.79549999999995,299.7175,398.653,399.316,399.76250000000005,396.4915,397.2905,399.80150000000003,397.3965,66.02,1.64
2017-06-08 18:00:00,64.03,6.26,1142.3094427711,412.6445,399.5425,10.2112,1.651305,299.702,299.7105,299.902,299.927,299.7075,300.0985,299.759,400.46450000000004,400.2595,400.455,399.32899999999995,403.772,400.804,401.83799999999997,65.6,1.76
2017-06-08 19:00:00,64.03,6.26,1258.3352560241,244.7659113924,400.3055,9.86056,1.5207605,300.202,299.5875,299.877,299.927,298.932,299.8205,299.8675,399.108,397.245,399.602,399.02049999999997,398.4405,400.015,397.552,65.45,1.43
2017-06-08 20:00:00,64.03,6.26,3468.505,244.83173417720002,399.79949999999997,9.55739,1.5203623181500001,299.7845,300.29049999999995,299.875,300.0575,299.6875,300.1115,299.866,401.046,401.5095,398.28499999999997,394.4315,400.68899999999996,400.346,399.631,65.42,1.57
2017-06-08 21:00:00,64.03,6.26,3413.98,369.528,399.764,9.956685,1.61561,299.927,300.15200000000004,299.6195,299.86350000000004,299.356,299.698,300.0015,400.89750000000004,402.3855,399.781,401.3085,401.522,400.4885,403.2155,64.29,1.64
2017-06-08 22:00:00,64.03,6.26,3608.295,386.19849999999997,399.2225,10.175049999999999,1.67083,299.974,300.15250000000003,299.6295,299.9475,299.65549999999996,300.01599999999996,299.9105,399.2925,404.98,399.807,401.29549999999995,400.9975,400.34900000000005,396.53700000000003,64.98,1.6
2017-06-08 23:00:00,64.03,6.26,3726.745,362.7475,398.95399999999995,10.0314,1.5468600000000001,299.927,300.116,299.666,300.1225,299.076,299.548,299.72450000000003,400.118,403.40549999999996,399.824,397.34299999999996,402.6335,400.2585,399.9285,65.11,1.53
2017-06-09 00:00:00,64.03,6.26,3319.255,355.60249999999996,400.61249999999995,9.93857,1.54125,300.061,299.83299999999997,299.69,299.94050000000004,300.642,299.99249999999995,299.7825,398.5105,404.26250000000005,399.823,404.113,401.58000000000004,399.8745,400.0175,65.74,1.63
2017-06-09 01:00:00,64.03,6.26,2188.5541000000003,328.46799999999996,400.5475,9.78142,1.520355,300.2345,299.964,299.8645,299.927,299.2595,300.0135,299.7115,404.764,398.8,404.523,404.7525,397.9905,400.56550000000004,399.4805,65.46,1.6
2017-06-09 02:00:00,64.03,6.26,2882.3199999999997,372.1725,399.863,9.692975,1.57054,299.967,300.3155,299.6065,299.927,299.797,299.927,299.30999999999995,403.4095,270.9475890411,400.7545,404.185,399.1565,400.1965,400.65549999999996,65.63,1.48
2017-06-09 03:00:00,64.03,6.26,3137.09,417.1565,399.8265,9.804615,1.63267,299.972,300.0905,299.7095,300.0265,299.32050000000004,300.54,299.392,397.888,407.70799999999997,399.65700000000004,401.3345,404.41499999999996,401.56550000000004,398.76750000000004,66.42,1.19
2017-06-09 04:00:00,64.03,6.26,4826.4349999999995,422.113,401.283,9.934865,1.6679650000000001,300.0165,299.9665,299.73,300.004,299.9305,300.04,299.707,401.284,410.0485,399.97299999999996,400.9875,400.20550000000003,400.18050000000005,400.6825,64.56,1.37
2017-06-09 05:00:00,64.03,6.26,4660.235000000001,412.26149999999996,400.363,10.161249999999999,1.6526049999999999,299.89549999999997,300.111,299.77200000000005,299.927,299.55949999999996,299.935,300.02750000000003,399.868,402.42049999999995,399.9055,405.99699999999996,405.21950000000004,403.15650000000005,403.8225,66.44,1.35
2017-06-09 06:00:00,64.03,6.26,4723.68,422.974,399.411,10.243500000000001,1.700755,300.098,299.8905,300.0645,299.9675,300.2635,299.9435,299.556,401.8385,403.8575,404.036,404.33,402.252,400.05600000000004,404.1135,65.8,1.47
2017-06-09 07:00:00,64.03,6.26,5143.715,600.653,399.549,10.2778,1.745755,299.927,299.60450000000003,299.82550000000003,299.927,299.4495,300.177,299.929,399.3635,411.15549999999996,401.227,404.8215,399.7945,403.353,399.5385,65.74,1.64
2017-06-09 08:00:00,64.03,6.26,5070.025,612.22,399.8415,10.286249999999999,1.7719399999999998,299.933,299.59749999999997,299.89549999999997,299.986,300.60850000000005,300.366,299.6675,400.3675,398.9185,399.45799999999997,395.40549999999996,394.3905,398.291,397.622,65.59,1.9
2017-06-09 09:00:00,64.03,6.26,320.89099150325,506.12800000000004,398.315,9.99717,1.667355,300.1065,299.946,299.3725,299.927,299.85900000000004,300.0295,299.957,407.229,416.696,405.2175,407.409,402.62,418.255,399.909,65.88,1.69
2017-06-09 10:00:00,64.03,6.26,4117.395,506.129,400.512,9.91505,1.663065,300.0375,300.307,299.2205,299.854,300.0575,300.562,300.137,413.1115,406.574,780.3285000000001,404.30600000000004,397.017,419.786,404.94,65.72,1.92
2017-06-09 11:00:00,64.03,6.26,3999.67,532.1075000000001,400.539,10.1001,1.6927050000000001,300.24649999999997,299.4905,299.97850000000005,299.8855,300.0135,299.9225,299.9655,400.20950000000005,402.3805,398.953,399.8515,392.637,415.188,385.5335,65.82,2.16
2017-06-09 12:00:00,64.03,6.26,3855.1949999999997,557.2275,399.54449999999997,9.94943,1.73047,300.062,299.5045,300.172,299.912,299.83950000000004,299.9735,299.65200000000004,399.98249999999996,401.826,397.23199999999997,406.916,403.369,402.727,407.113,65.29,1.82
2017-06-09 13:00:00,64.03,6.26,4470.975,536.6714999999999,400.312,9.92061,1.69962,300.0395,300.35699999999997,300.04549999999995,299.928,300.0935,300.1245,299.59000000000003,400.391,399.8635,396.60900000000004,407.183,402.8135,402.49199999999996,402.747,65.94,1.61
2017-06-09 14:00:00,64.03,6.26,4561.719999999999,545.11,400.60400000000004,10.15995,1.711665,300.146,299.928,299.986,299.85400000000004,299.95050000000003,300.28200000000004,299.929,401.1405,399.89599999999996,402.499,406.80100000000004,394.4175,402.53999999999996,388.89549999999997,65.78,2.05
2017-06-09 15:00:00,64.03,6.26,4982.764999999999,567.175,400.2315,10.021,1.742375,300.10299999999995,300.071,299.99649999999997,299.905,299.92600000000004,299.98199999999997,299.8625,399.937,400.30949999999996,397.371,411.2345,402.4545,402.448,403.04499999999996,64.98,2.72
2017-06-09 16:00:00,64.03,6.26,4574.1900000000005,523.387,399.30899999999997,10.11725,1.691595,299.79650000000004,299.6035,299.798,299.9885,299.884,299.93550000000005,299.6105,398.9305,399.583,399.993,402.6325,396.43,399.322,398.724,64.55,4.11
2017-06-09 17:00:00,64.03,6.26,3759.505,557.4870000000001,400.5935,10.324349999999999,1.73258,299.919,299.884,299.60850000000005,300.1445,299.8845,300.067,299.76800000000003,399.3655,401.4285,399.65049999999997,404.75750000000005,401.605,400.442,402.2185,65.06,2.13
2017-06-09 18:00:00,64.03,6.26,3771.21,486.86850000000004,399.98699999999997,10.0907,1.611795,299.7265,300.238,299.76599999999996,299.9715,299.65200000000004,299.927,299.92150000000004,401.96450000000004,399.9425,399.472,399.43,400.6325,400.4595,400.9415,64.72,2.44
2017-06-09 19:00:00,64.03,6.26,3597.76,551.741,399.5395,10.104849999999999,1.672155,300.043,299.4045,300.0575,299.927,300.964,300.1725,299.4095,400.5105,400.468,399.4575,398.848,396.956,399.815,398.336,65.68,1.79
2017-06-09 20:00:00,64.03,6.26,3666.99,558.6220000000001,400.2125,9.99471,1.671805,299.889,300.079,300.134,299.9165,300.193,299.927,299.3975,400.233,401.9375,401.3935,403.15250000000003,401.18899999999996,400.2285,399.5875,65.93,1.9
2017-06-09 21:00:00,64.03,6.26,3849.255,596.4135,400.5655,9.898710000000001,1.72015,299.927,299.472,299.94849999999997,299.927,299.5735,300.0395,299.82,398.4645,399.5565,400.016,399.94050000000004,399.549,400.3245,398.69050000000004,64.97,2.93
2017-06-09 22:00:00,64.03,6.26,3570.29,585.6015,400.6245,9.950685,1.71305,299.927,299.284,300.0425,299.9275,299.779,299.9255,299.88300000000004,399.717,398.327,399.4,400.898,398.7495,400.677,398.25,64.77,2.56
2017-06-09 23:00:00,64.03,6.26,3780.26,586.7335,399.7255,9.86148,1.715855,299.927,300.2475,299.7605,299.8705,300.156,299.95399999999995,299.927,398.59450000000004,400.67650000000003,399.807,398.5,400.09950000000003,400.9675,399.6005,64.24,2.7
2017-06-10 00:00:00,64.03,6.26,3748.1099999999997,610.1385,400.50350000000003,10.04495,1.744395,300.18449999999996,299.3885,299.6955,299.997,299.924,299.979,299.6905,399.343,400.875,399.43399999999997,402.154,399.6655,401.024,400.19,65.07,2.43
