date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-06-10 01:00:00,64.03,6.26,3850.17,546.0125,400.4135,9.85764,1.665145,299.9075,300.2795,299.529,299.927,299.823,299.86699999999996,299.49699999999996,398.576,398.26099999999997,399.908,400.4955,401.3585,399.438,401.5095,65.11,2.28
2017-06-10 02:00:00,64.03,6.26,3637.42,538.9079999999999,400.6735,9.78082,1.653535,299.9155,299.46000000000004,299.97749999999996,299.977,299.43449999999996,299.927,299.691,400.1405,400.839,399.807,401.037,399.04049999999995,399.1955,398.582,64.73,2.43
2017-06-10 03:00:00,64.03,6.26,1786.045,490.4105,400.429,9.584489999999999,1.5994549999999998,299.9405,300.486,299.87300000000005,299.942,300.077,299.927,299.9615,400.302,402.642,399.6375,402.1035,397.759,400.31,397.684,64.84,2.6
2017-06-10 04:00:00,64.03,6.26,3666.5649999999996,502.207,400.9285,9.49098,1.611485,299.82,300.221,299.961,299.9685,300.4545,299.927,299.6815,400.88800000000003,399.9445,400.198,402.73199999999997,400.865,400.38,399.546,64.27,2.58
2017-06-10 05:00:00,64.03,6.26,3590.465,551.2,399.32849999999996,9.933335,1.67061,299.89549999999997,299.487,299.895,299.927,300.039,299.927,299.8765,397.91700000000003,401.298,399.807,401.3895,400.5965,400.7785,401.68399999999997,65.08,2.04
2017-06-10 06:00:00,64.03,6.26,3527.74,514.5295000000001,401.171,9.93594,1.626375,299.9055,299.933,299.635,299.82349999999997,300.08799999999997,299.96900000000005,299.8615,400.23749999999995,403.714,399.85699999999997,400.0905,401.5725,399.4615,400.525,63.94,2.23
2017-06-10 07:00:00,64.03,6.26,3789.325,590.011,400.841,10.313849999999999,1.70708,299.94899999999996,299.29549999999995,299.818,300.015,299.9015,299.927,299.7015,400.475,403.408,399.942,402.506,399.93550000000005,405.6145,400.1635,64.65,2.05
2017-06-10 08:00:00,64.03,6.26,3786.54,570.2149999999999,399.84000000000003,10.22815,1.696555,299.3605,299.5635,300.04049999999995,299.827,300.18600000000004,300.004,299.754,401.35400000000004,399.308,399.7975,395.395,403.615,402.12,398.47950000000003,63.75,1.87
2017-06-10 09:00:00,64.03,6.26,3997.1549999999997,606.9005,400.20799999999997,10.14705,1.7376,300.1645,300.3195,299.813,299.9505,299.69050000000004,299.9625,299.54499999999996,399.4255,399.618,399.608,404.1485,399.317,401.49350000000004,402.42449999999997,64.32,1.99
2017-06-10 10:00:00,64.03,6.26,4061.665,549.7909999999999,400.0165,10.1554,1.671115,299.98199999999997,299.38750000000005,299.584,299.927,299.753,299.927,299.952,401.0185,403.303,399.834,398.682,402.44100000000003,400.555,401.827,65.43,1.44
2017-06-10 11:00:00,64.03,6.26,3785.23,568.9455,400.243,10.229700000000001,1.6901899999999999,299.925,300.012,299.49350000000004,300.0475,299.8805,299.927,299.75,401.19399999999996,398.1645,399.418,397.39300000000003,399.54100000000005,399.19,400.134,65.78,1.97
2017-06-10 12:00:00,64.03,6.26,3701.2200000000003,607.1445,400.65999999999997,9.90201,1.7497500000000001,300.0125,299.9955,299.37699999999995,299.9305,300.1275,300.075,299.8565,400.75699999999995,399.906,399.5525,403.01099999999997,405.54150000000004,401.916,406.30100000000004,65.89,1.33
2017-06-10 13:00:00,64.03,6.26,4369.655000000001,527.9915,400.3125,10.20785,1.6630500000000001,299.9755,300.1495,299.74,299.995,300.02599999999995,299.927,299.852,399.0365,400.79949999999997,399.457,402.8915,391.457,401.594,399.294,65.4,1.69
2017-06-10 14:00:00,64.03,6.26,3419.7200000000003,523.682,399.5765,10.0961,1.6585,299.9205,299.912,299.551,299.927,299.79999999999995,299.951,299.9185,401.213,402.091,399.6975,400.5475,397.012,400.972,395.951,66.19,1.32
2017-06-10 15:00:00,64.03,6.26,4691.15,509.13750000000005,399.1485,10.094149999999999,1.6653449999999999,299.90049999999997,300.2025,299.5855,299.94849999999997,300.1925,300.025,299.828,400.9685,401.3975,399.374,401.454,401.196,400.432,398.92449999999997,64.98,2.36
2017-06-10 16:00:00,64.03,6.26,4689.115,547.501,400.15700000000004,10.10405,1.719835,299.873,299.562,299.75350000000003,300.0905,300.772,299.602,299.924,399.35249999999996,400.8215,399.67150000000004,401.1875,400.06600000000003,400.01099999999997,396.797,66.17,1.3
2017-06-10 17:00:00,64.03,6.26,4633.924999999999,563.7705,400.3505,10.25855,1.7107450000000002,299.7795,299.8645,299.702,299.8435,299.7205,299.99,299.8635,399.686,401.5365,399.593,401.791,400.3505,400.95799999999997,401.997,66.49,1.56
2017-06-10 18:00:00,64.03,6.26,4473.865,571.049,400.4475,10.25965,1.6914099999999999,257.1095,252.34300000000002,250.4315,293.37450128535,288.62114076175,297.3385,250.997,403.7605,399.32399999999996,399.79200000000003,492.12300000000005,484.17499999999995,357.529,490.4225,66.49,1.67
2017-06-10 19:00:00,64.03,6.26,4515.665,561.3979999999999,401.194,10.321449999999999,1.68351,250.433,250.2165,249.748,293.4646092545,288.46467138444996,250.5035,249.63400000000001,403.5335,399.946,400.4525,502.8595,501.80150000000003,348.9805,501.44550000000004,66.14,1.37
2017-06-10 20:00:00,64.03,6.26,4400.264999999999,575.8125,400.9895,10.35905,1.70403,250.05,250.252,249.849,293.59232133675005,288.3082020072,249.1285,250.3845,404.0955,397.964,400.0125,499.54449999999997,498.65549999999996,349.53549999999996,500.666,65.99,1.41
2017-06-10 21:00:00,64.03,6.26,4279.805,544.0275,399.12149999999997,10.22055,1.68631,250.1755,250.03699999999998,249.829,293.720033419,288.15173262995,250.29149999999998,250.05,398.75149999999996,485.371,437.7505,503.5905,499.953,352.43100000000004,498.0165,66.44,1.49
2017-06-10 22:00:00,64.03,6.26,4650.445,557.327,399.14,10.34285,1.7016399999999998,250.147,249.67450000000002,249.829,293.8477455013,287.9952632527,250.22050000000002,249.7945,491.20550000000003,500.8765,499.42499999999995,504.506,506.1005,504.4135,504.5105,65.59,2.34
2017-06-10 23:00:00,64.03,6.26,4415.4349999999995,494.1925,399.538,10.01365,1.652935,250.029,250.2375,249.829,293.97545758355,287.83879387545,250.105,249.73,499.2135,497.90700000000004,498.28999999999996,499.5235,498.5095,500.7175,500.884,66.03,1.59
2017-06-11 00:00:00,64.03,6.26,4782.275,514.683,400.21299999999997,10.1647,1.6992850000000002,250.226,250.59550000000002,249.9145,294.1031696658,287.6823244982,250.224,249.71499999999997,499.759,498.79449999999997,499.0365,498.801,499.529,500.2155,498.959,66.1,1.45
2017-06-11 01:00:00,64.03,6.26,4496.43,481.1645,401.001,10.30185,1.652475,250.269,250.1975,249.7265,294.2308817481,287.52585512095004,250.0855,250.163,501.8315,499.40599999999995,498.5285,497.10749999999996,498.2595,499.678,497.0425,66.61,1.47
2017-06-11 02:00:00,64.03,6.26,4168.0,481.273,398.7095,10.07735,1.67194,249.77249999999998,249.9115,249.98700000000002,294.35859383035,287.36938574370004,250.049,250.047,499.9495,500.5695,499.346,498.019,501.007,501.12800000000004,499.4815,66.0,1.67
2017-06-11 03:00:00,64.03,6.26,4200.17,458.278,400.062,10.23945,1.652295,250.361,249.904,249.97000000000003,294.4863059126,287.21291636645003,250.16,250.29,500.3125,498.3845,499.19849999999997,499.96950000000004,501.1975,499.961,500.2255,64.35,3.1
2017-06-11 04:00:00,64.03,6.26,4058.74,463.896,400.8505,10.0054,1.5871300000000002,250.1185,249.49099999999999,249.829,294.61401799485,287.0564469892,250.103,249.839,501.22450000000003,499.654,500.22,498.77049999999997,498.5885,500.5535,502.1775,64.9,2.66
2017-06-11 05:00:00,64.03,6.26,3859.5,565.998,399.24649999999997,10.1145,1.690655,297.8735,298.79600000000005,299.65250000000003,299.83050000000003,299.2315,297.2065,299.415,499.5775,497.919,498.892,503.722,502.84749999999997,501.27700000000004,498.752,64.25,3.42
2017-06-11 06:00:00,64.03,6.26,4201.555,568.112,399.567,10.176400000000001,1.69013,299.7975,300.3405,299.9255,300.146,300.4255,300.22450000000003,299.487,500.975,491.812,501.74649999999997,502.678,500.39149999999995,499.7505,501.219,64.34,2.77
2017-06-11 07:00:00,64.03,6.26,3705.49,596.6225,400.266,10.05495,1.72096,299.927,299.54999999999995,299.9565,299.927,300.0705,300.0235,299.9205,500.1975,496.2375,499.624,504.108,501.11350000000004,498.676,501.972,64.81,2.44
2017-06-11 08:00:00,64.03,6.26,3451.1704642857,528.7155,400.3975,10.05435,1.644665,300.058,299.948,299.65049999999997,300.13199999999995,299.68100000000004,300.101,299.80449999999996,500.2105,500.064,499.42,498.496,496.521,501.3615,496.0485,65.35,1.83
2017-06-11 09:00:00,64.03,6.26,928.2220440141,476.4660448718,398.0208888889,9.903780000000001,1.64799,299.9705,300.05499999999995,299.4995,299.927,299.64300000000003,299.927,299.927,833.83424096385,816.86721534655,861.3003094594501,500.609,504.659,501.5605,499.905,66.42,1.48
2017-06-11 10:00:00,64.03,6.26,1726.3423996479,419.0780580645,395.1075,9.739695,1.6371076262500002,299.927,300.33000000000004,299.389,299.956,299.87149999999997,299.919,299.88800000000003,841.83333035715,810.27776485145,845.47291486485,500.49249999999995,500.22299999999996,500.374,500.9735,66.42,1.48
2017-06-11 11:00:00,64.03,6.26,3940.405,528.3,400.639,9.65494,1.6427100000000001,299.9045,299.764,299.3195,299.937,299.855,299.927,299.629,502.935,500.913,652.0535,511.3535,498.677,501.6925,505.321,66.42,1.48
2017-06-11 12:00:00,64.03,6.26,3906.385,566.802,399.8245,10.1311,1.6906500000000002,300.008,299.7145,299.451,299.96500000000003,299.9105,299.927,299.847,500.13599999999997,502.25800000000004,498.7345,497.55150000000003,500.52049999999997,499.65250000000003,497.6885,66.03,1.51
2017-06-11 13:00:00,64.03,6.26,4086.735,571.5619999999999,399.839,10.1348,1.7001849999999998,299.927,299.752,300.022,299.937,300.0575,299.927,299.927,500.9345,499.476,499.25800000000004,496.8165,494.67650000000003,500.2075,496.27,65.29,1.88
2017-06-11 14:00:00,64.03,6.26,4702.3099999999995,568.8405,400.514,10.04035,1.690925,300.111,299.74350000000004,299.657,300.0815,299.53049999999996,299.927,299.40549999999996,500.45550000000003,500.33299999999997,499.56050000000005,501.079,500.69399999999996,498.4575,497.064,65.34,1.93
2017-06-11 15:00:00,64.03,6.26,4650.3099999999995,564.4365,398.6871,10.29685,1.6899950000000001,299.84000000000003,299.7685,299.337,299.927,299.986,299.927,299.93399999999997,502.991,500.9345,502.861,502.4515,501.1755,502.392,501.428,65.59,1.92
2017-06-11 16:00:00,64.03,6.26,4716.75,559.123,400.29650000000004,10.00505,1.67709,300.027,300.297,299.9075,299.96450000000004,299.8475,299.927,299.7585,499.33849999999995,500.7785,500.18949999999995,499.6565,498.63599999999997,499.28499999999997,499.9615,65.52,1.88
2017-06-11 17:00:00,64.03,6.26,4916.125,570.1695,400.894,10.224450000000001,1.69635,298.62149999999997,294.4435,297.8165,300.2462362229,298.0173263158,299.53499999999997,298.0665,501.3465,501.791,500.552,501.3915,500.15250000000003,501.6785,498.7105,65.44,1.95
2017-06-11 18:00:00,64.03,6.26,1876.75026785715,563.3015,399.704,10.16965,1.684925,250.0935,249.65550000000002,249.977,299.83825325075,297.429076161,250.4755,249.885,499.95799999999997,503.562,501.5555,502.301,502.7575,500.692,499.44050000000004,65.63,2.16
2017-06-11 19:00:00,64.03,6.26,4682.83,582.3895,399.8195,10.1842,1.71387,250.065,249.6205,249.7115,299.20206749224997,296.7184383901,249.0695,249.6685,500.495,500.0685,498.545,498.62149999999997,497.4405,499.3775,499.50350000000003,64.91,2.9
2017-06-11 20:00:00,64.03,6.26,4883.615,578.685,400.11850000000004,10.271899999999999,1.7042700000000002,250.083,250.351,249.61950000000002,298.56588173374996,296.0078006192,249.26850000000002,249.63799999999998,500.673,504.207,499.7695,498.7305,499.288,500.7805,496.582,65.32,2.33
2017-06-11 21:00:00,64.03,6.26,4784.545,586.0705,400.08741666665003,10.0274,1.7161849999999998,250.269,250.79250000000002,249.828,297.92969597525,295.2971628483,250.03449999999998,249.847,501.05999999999995,500.0485,500.751,497.2975,498.307,500.32550000000003,498.59749999999997,65.79,2.1
2017-06-11 22:00:00,64.03,6.26,4852.255,601.0029999999999,391.839,10.04825,1.727425,250.708,248.9185,249.8165,297.29351021675,294.5865250774,249.22199999999998,249.153,500.9575,490.6415,498.99800000000005,487.49,481.523,503.5025,505.3455,66.07,1.73
2017-06-11 23:00:00,64.03,6.26,4977.620000000001,597.528,399.621,9.99558,1.72171,250.24200000000002,249.192,249.67000000000002,296.6573244582,293.8758873065,251.693,249.24849999999998,502.76099999999997,500.78999999999996,502.225,500.67150000000004,482.96950000000004,501.83500000000004,498.9945,66.07,1.46
2017-06-12 00:00:00,64.03,6.26,4425.335,544.8625,400.5865,9.979415,1.66872,250.28050000000002,250.221,249.755,296.02113869970003,293.16524953559997,250.35399999999998,249.976,501.4495,501.047,498.71349999999995,498.8855,499.945,501.247,495.9175,64.91,2.44
2017-06-12 01:00:00,64.03,6.26,4949.36,512.576,400.761,9.865595,1.625925,250.113,249.55849999999998,249.9405,295.38495294115,292.4546117647,249.0775,249.8515,500.87800000000004,501.438,499.6575,499.4335,497.51099999999997,502.117,501.211,65.75,1.95
2017-06-12 02:00:00,64.03,6.26,5069.835,557.0,400.45050000000003,10.2415,1.678455,261.9875,254.85000000000002,291.9395,295.06332569660003,292.0953448916,270.4845,278.9155,501.27750000000003,499.669,499.828,501.872,505.036,502.322,504.08500000000004,65.53,1.66
2017-06-12 03:00:00,64.03,6.26,4341.58,599.6105,405.5905,10.1625,1.7056550000000001,299.6755,299.8245,299.653,299.9295,299.7845,298.332,299.3325,499.85450000000003,503.274,499.2015,501.53150000000005,500.073,501.1435,501.64300000000003,64.53,2.1
2017-06-12 04:00:00,64.03,6.26,4355.83,451.7655,399.9205,10.005949999999999,1.549465,300.032,299.587,299.798,300.15250000000003,299.927,300.22,299.431,498.78999999999996,498.3055,498.04650000000004,499.24800000000005,497.494,500.6135,498.52750000000003,65.61,1.74
2017-06-12 05:00:00,64.03,6.26,3772.67,469.61199999999997,400.52049999999997,9.922535,1.572265,299.9175,299.687,299.84400000000005,299.927,300.227,301.06500000000005,299.5145,501.827,500.88,499.865,501.483,501.08349999999996,499.53700000000003,499.3845,64.24,2.87
2017-06-12 06:00:00,64.03,6.26,3860.31,536.832,399.7935,10.004249999999999,1.6501000000000001,300.098,300.65,299.89549999999997,300.093,299.8485,300.2875,299.3165,499.251,500.95550000000003,499.6365,502.1975,503.127,500.6115,502.058,64.67,2.57
2017-06-12 07:00:00,64.03,6.26,4340.139999999999,556.1735,397.937,9.94366,1.6819369767499999,299.953,300.0825,299.7455,299.981,299.7,300.135,299.89,501.23199999999997,501.89250000000004,503.7155,504.846,504.43449999999996,497.131,501.898,64.47,2.18
2017-06-12 08:00:00,64.03,6.26,5138.205,543.2909999999999,399.222,10.077850000000002,1.65829,300.093,300.1825,299.4655,299.927,300.203,300.1085,300.01,502.367,502.9175,505.113,498.5245,493.72249999999997,499.6935,493.72450000000003,65.61,1.82
2017-06-12 09:00:00,64.03,6.26,3592.66,515.191,399.389,10.1658,1.62892,299.927,299.7825,299.9335,299.9165,299.521,299.95050000000003,299.908,500.1,502.203,499.3365,496.7815,499.1105,500.3795,500.6975,65.89,2.03
2017-06-12 10:00:00,64.03,6.26,3301.98,584.113,399.58799999999997,9.836974999999999,1.712335,300.12149999999997,300.025,299.647,299.927,299.6305,299.99,300.0415,504.0765,505.451,504.5105,508.7735,499.7485,511.56100000000004,505.622,63.29,4.28
2017-06-12 11:00:00,64.03,6.26,3428.565,571.7535,400.6685,9.779995,1.6994,299.90650000000005,299.446,299.868,299.927,300.02099999999996,299.927,299.652,499.53150000000005,502.799,499.775,504.289,497.1275,502.3185,504.2265,65.14,1.81
2017-06-12 12:00:00,64.03,6.26,3179.505,562.4485,399.002,9.885055000000001,1.68622,300.00199999999995,299.724,300.16999999999996,299.927,299.65650000000005,299.927,299.543,499.5645,500.7775,500.108,504.639,497.67100000000005,504.001,497.6865,64.31,2.43
2017-06-12 13:00:00,64.03,6.26,3730.66,572.7655,400.6495,9.843219999999999,1.6984050000000002,299.832,299.006,299.75149999999996,300.027,299.928,299.927,299.86400000000003,504.80600000000004,501.212,501.429,504.65099999999995,490.584,504.70050000000003,494.62800000000004,65.35,1.81
2017-06-12 14:00:00,64.03,6.26,3530.96,574.0515,400.7405,10.1187,1.69688,299.86400000000003,300.1845,299.3965,299.927,300.2015,300.0505,299.806,498.7115,501.674,501.08000000000004,500.53650000000005,499.4545,501.072,499.28999999999996,65.07,1.53
2017-06-12 15:00:00,64.03,6.26,3158.8,530.976,399.226,9.97049,1.6460949999999999,299.716,299.992,299.77049999999997,299.9355,299.5855,300.146,299.66700000000003,500.074,501.2725,500.256,500.733,500.952,498.676,502.921,65.21,1.88
2017-06-12 16:00:00,64.03,6.26,3568.045,602.4784999999999,399.991,9.755135,1.734285,299.9235,300.11800000000005,300.0435,300.012,299.91150000000005,299.858,299.6515,499.27549999999997,502.729,499.118,498.0485,499.374,498.3455,498.44,65.41,2.1
2017-06-12 17:00:00,64.03,6.26,3278.95,608.467,400.6585,9.898355,1.737755,299.7315,300.3985,299.95799999999997,299.9285,299.8795,299.927,299.97249999999997,500.2855,500.4075,499.4235,505.419,503.895,500.5395,506.4285,64.17,2.54
2017-06-12 18:00:00,64.03,6.26,3173.65,515.085,398.4765,9.74757,1.627625,300.076,300.0925,299.524,299.927,299.946,299.972,299.927,499.98199999999997,500.775,499.549,501.6245,498.23749999999995,499.41049999999996,501.1805,65.73,1.78
2017-06-12 19:00:00,64.03,6.26,2981.0550000000003,548.1859999999999,400.3835,9.751415000000001,1.670375,299.65200000000004,299.7335,299.5395,300.12350000000004,299.70000000000005,299.90599999999995,299.8395,499.988,501.072,501.64300000000003,500.64750000000004,500.79949999999997,501.928,501.22,65.17,1.67
2017-06-12 20:00:00,64.03,6.26,2875.0950000000003,468.3565,401.057,9.804265000000001,1.5681699999999998,299.78999999999996,299.64,299.48199999999997,300.07050000000004,299.9105,299.72249999999997,300.164,502.1825,507.4905,507.2845,495.89300000000003,500.193,498.11850000000004,497.0285,64.77,2.57
2017-06-12 21:00:00,64.03,6.26,3162.59,456.29999999999995,399.48,9.691825,1.5531350000000002,299.92150000000004,299.781,299.53499999999997,300.02049999999997,299.92150000000004,300.3665,299.5145,498.72,502.48,499.3585,502.4605,500.899,500.59349999999995,501.82950000000005,64.96,2.05
2017-06-12 22:00:00,64.03,6.26,3877.465,498.7935,400.153,9.89031,1.6100349999999999,299.99199999999996,300.1485,299.6995,299.871,300.013,300.0215,299.39099999999996,504.8215,499.121,508.635,499.8555,499.375,499.3355,499.2865,65.23,1.83
2017-06-12 23:00:00,64.03,6.26,3916.41,526.641,399.63300000000004,9.866605,1.643245,300.00699999999995,300.3505,299.5795,299.9915,300.115,299.57550000000003,298.71,499.437,455.332,500.322,501.644,503.3485,497.647,500.8105,64.97,1.79
2017-06-13 00:00:00,64.03,6.26,3984.5,549.9915000000001,400.642,9.965905,1.669605,299.7875,300.27099999999996,299.554,300.102,300.278,300.392,300.565,501.275,499.448,499.0325,499.312,500.8805,498.97249999999997,498.8175,64.98,1.87
2017-06-13 01:00:00,64.03,6.26,3921.035,537.4390000000001,399.922,10.0344,1.6550150000000001,300.078,300.0825,299.831,299.89549999999997,299.83950000000004,299.423,298.6145,500.1005,496.757,499.4545,501.5565,501.529,500.581,498.616,64.76,2.0
2017-06-13 02:00:00,64.03,6.26,4100.165,552.2605,400.0745,9.86317,1.670515,299.927,300.0085,299.62350000000004,300.071,300.20050000000003,299.88800000000003,299.791,499.047,500.91549999999995,499.584,498.432,496.469,498.873,497.3185,64.07,2.08
2017-06-13 03:00:00,64.03,6.26,1777.5682499999998,537.3585,399.1825,9.891565,1.65383,300.0535,299.5855,299.9875,300.14250000000004,299.9735,300.2505,300.286,500.3165,501.6585,500.505,497.98850000000004,503.1965,500.5265,499.5935,64.68,2.07
2017-06-13 04:00:00,64.03,6.26,3126.065,470.10450000000003,399.869,9.535430000000002,1.566405,299.843,299.793,299.90549999999996,299.88300000000004,300.04650000000004,299.9185,299.255,500.7095,500.65700000000004,499.08950000000004,500.0475,498.721,500.69849999999997,499.71950000000004,64.54,1.71
2017-06-13 05:00:00,64.03,6.26,1982.4542857143,485.41700000000003,399.8275,9.377279999999999,1.5861399999999999,300.1305,300.695,299.8115,299.993,299.91949999999997,299.7075,299.8965,501.262,500.2075,499.9435,496.806,501.38,499.50300000000004,500.996,64.22,1.72
2017-06-13 06:00:00,64.03,6.26,3680.965,434.95849999999996,400.14599999999996,9.526720000000001,1.53029,300.07349999999997,300.2165,299.517,299.9475,299.858,300.5475,299.7455,500.32050000000004,499.7265,498.4545,503.62800000000004,500.3705,500.2405,501.6605,64.68,1.45
2017-06-13 07:00:00,64.03,6.26,3771.035,465.64750000000004,400.12495,9.80548,1.570765,300.144,300.504,299.515,299.964,299.546,300.6315,300.123,503.59000000000003,504.9785,501.95000000000005,512.0645,506.207,501.71349999999995,506.3165,64.83,1.62
2017-06-13 08:00:00,64.03,6.26,3802.86,529.4190000000001,401.074,10.06635,1.6442649999999999,300.146,299.487,299.8405,300.13250000000005,300.23850000000004,299.48900000000003,300.0085,502.216,503.005,502.4375,497.44,496.22749999999996,500.8365,496.4615,64.15,1.58
2017-06-13 09:00:00,64.03,6.26,3441.05,501.125,398.73,10.00175,1.63493,300.16999999999996,298.9065,299.268,299.957,299.9085,299.93899999999996,299.829,499.5485,501.148,499.7915,500.095,498.116,499.6705,501.104,64.58,1.57
2017-06-13 10:00:00,64.03,6.26,3942.2,539.5965000000001,399.173,9.876755,1.68274,299.927,300.21400000000006,299.509,299.952,299.909,299.0985,299.381,501.63599999999997,502.7645,503.07399999999996,500.134,500.7635,500.132,503.704,64.12,1.92
2017-06-13 11:00:00,64.03,6.26,4106.045,508.689,401.66650000000004,10.0667,1.63497,299.9495,299.3225,299.8985,299.928,299.9995,300.60699999999997,300.30899999999997,499.9655,500.382,500.5505,499.37149999999997,498.5415,502.177,496.1965,64.11,2.44
2017-06-13 12:00:00,64.03,6.26,4283.25,434.712,399.021,10.0997,1.5486650000000002,299.85249999999996,300.3755,299.60249999999996,300.0345,300.0435,300.0375,300.32399999999996,499.238,498.7545,498.97950000000003,495.56600000000003,496.9575,501.0665,500.716,64.82,1.99
2017-06-13 13:00:00,64.03,6.26,3866.32,475.6595,400.2225,9.84292,1.60079,300.2345,298.913,299.334,299.957,299.6925,300.52750000000003,300.6155,504.6625,507.717,516.992,497.1495,506.23850000000004,502.166,496.835,64.67,2.15
2017-06-13 14:00:00,64.03,6.26,3981.705,535.792,399.2995,9.819424999999999,1.68152,299.7015,299.82849999999996,299.6385,300.0245,299.487,299.374,299.975,508.2145,522.183,868.1014,499.7595,498.8605,500.96900000000005,499.88649999999996,64.36,1.85
2017-06-13 15:00:00,64.03,6.26,3594.9399999999996,486.626,400.6655,9.848905,1.61423,300.121,300.22299999999996,299.2165,300.067,298.93050000000005,299.927,299.602,500.50300000000004,499.53150000000005,498.95349999999996,499.135,253.27097569445,499.33349999999996,500.224,64.86,2.14
2017-06-13 16:00:00,64.03,6.26,3866.38,510.864,399.89649999999995,10.04085,1.64675,299.707,300.58050000000003,299.799,299.927,299.3645,299.927,299.38,498.528,499.70000000000005,500.4625,498.88649999999996,503.124,500.025,499.0655,65.13,2.04
2017-06-13 17:00:00,64.03,6.26,4080.78,528.2595,399.7925,9.899445,1.66554,299.80150000000003,299.5635,299.744,299.983,300.1135,299.877,299.93100000000004,499.388,500.359,500.2555,500.773,500.16949999999997,500.9075,500.539,64.23,2.2
2017-06-13 18:00:00,64.03,6.26,4186.365,493.2655,400.90200000000004,9.78192,1.6224500000000002,299.812,299.6175,299.806,300.12350000000004,299.88300000000004,299.927,299.224,501.221,499.717,498.7095,501.72,501.2345,500.327,501.49350000000004,64.46,2.0
2017-06-13 19:00:00,64.03,6.26,3195.885,544.9984999999999,399.4815,9.989805,1.68789,299.927,299.7395,299.487,300.14549999999997,299.96450000000004,299.9155,299.92650000000003,501.7975,500.6615,499.5265,502.755,501.1395,502.134,502.294,64.16,1.99
2017-06-13 20:00:00,64.03,6.26,3333.355,517.7455,401.0985,9.96233,1.652955,299.91700000000003,299.86350000000004,299.8725,299.98400000000004,299.779,299.927,299.2405,502.63,501.3995,498.839,501.293,500.84299999999996,501.2155,501.677,63.99,2.73
2017-06-13 21:00:00,64.03,6.26,3794.145,550.9685,399.0365,10.11445,1.6941350000000002,299.8445,300.0955,299.722,300.011,300.1305,299.927,299.707,499.256,501.376,499.589,496.4995,500.515,499.4905,499.10699999999997,63.43,2.65
2017-06-13 22:00:00,64.03,6.26,3325.005,544.4549999999999,400.5055,10.14835,1.669965,299.9185,299.4715,299.7745,300.014,300.02549999999997,299.927,299.652,492.25,500.0545,499.96,495.5,498.557,498.8865,497.8575,62.33,4.93
2017-06-13 23:00:00,64.03,6.26,3351.695,571.1410000000001,400.063,10.123850000000001,1.6918549999999999,299.81550000000004,300.29049999999995,299.6125,299.925,299.89099999999996,299.927,299.927,441.3615,500.99699999999996,499.6945,506.6375,503.6105,500.7975,504.1675,62.313682385549996,4.9651456310499995
2017-06-14 00:00:00,64.03,6.26,2501.2207142857,557.733,399.988,10.08555,1.680565,299.92650000000003,299.464,299.904,300.028,299.88750000000005,299.927,299.72,444.934,501.7125,502.63,502.0625,503.3175,499.492,501.259,62.28122746185,5.035048543649999
2017-06-14 01:00:00,64.03,6.26,2543.9801032608502,563.545,399.1745,10.0601,1.681775,299.927,300.47299999999996,299.75800000000004,300.02549999999997,299.87649999999996,299.927,299.61699999999996,443.71299999999997,500.869,501.40549999999996,500.9845,499.433,499.001,498.61699999999996,62.24877253815,5.10495145635
2017-06-14 02:00:00,64.03,6.26,3091.025,479.5685,400.08500000000004,10.10155,1.5806,299.927,300.15700000000004,299.6945,299.927,299.7415,299.927,299.93050000000005,442.10249999999996,486.1155,488.5185,484.7615,490.16949999999997,493.1135,484.71799999999996,62.21631761445,5.17485436895
2017-06-14 03:00:00,64.03,6.26,3028.8500000000004,567.627,401.06399999999996,9.972135,1.689695,299.88599999999997,299.507,299.2745,299.95950000000005,300.2345,299.927,299.4565,201.008625,402.0215,408.3805,381.253,393.66549999999995,428.2765,401.49199999999996,62.2,5.21
2017-06-14 04:00:00,64.03,6.26,2935.17,572.466,399.821,10.0022,1.700705,299.8635,299.72749999999996,299.67499999999995,300.06899999999996,299.573,299.901,299.644,399.2645,407.05100000000004,400.381,401.3355,399.79449999999997,394.73900000000003,404.21299999999997,64.57,2.99
2017-06-14 05:00:00,64.03,6.26,3431.7,539.1234999999999,399.99350000000004,10.011050000000001,1.655845,299.922,299.78999999999996,299.9035,299.9625,299.823,299.9475,299.7555,398.847,400.36400000000003,399.8435,402.248,399.57,404.8315,395.09950000000003,65.11,3.33
2017-06-14 06:00:00,64.03,6.26,2805.9049999999997,546.3425,400.6005,10.0424,1.66943,299.84799999999996,299.8795,299.3745,300.033,299.268,299.9695,299.572,398.523,399.196,400.3745,403.4625,399.25149999999996,400.001,401.126,65.33,3.32
2017-06-14 07:00:00,64.03,6.26,3359.4,577.194,400.797,10.1012,1.703925,299.748,300.222,299.68600000000004,299.92150000000004,299.905,299.84900000000005,299.5815,398.904,400.299,399.7795,403.1945,404.125,400.51099999999997,401.15250000000003,65.53,3.01
2017-06-14 08:00:00,64.03,6.26,1428.01042424245,507.679,398.4995,9.699425,1.630255,300.044,300.023,299.7355,299.95550000000003,299.8125,299.927,299.831,422.949,600.6575,868.0826358268,402.17949999999996,404.1535,399.02,400.256,64.73,2.72
2017-06-14 09:00:00,64.03,6.26,3448.705,593.2935,397.0025,9.835735,1.720315,300.064,300.01,299.602,299.908,300.1245,299.9245,299.9675,458.5625,405.38750000000005,878.22767913385,402.8145,407.49249999999995,401.26149999999996,407.2785,64.73,2.72
2017-06-14 10:00:00,64.03,6.26,3127.515,523.9665,401.6705,9.88599,1.6366399999999999,300.14300000000003,300.48699999999997,299.733,299.9205,299.927,299.957,299.72749999999996,456.775,404.19100000000003,400.543,402.3695,402.548,407.091,402.2075,65.26,1.94
2017-06-14 11:00:00,64.03,6.26,2974.91,550.8425,401.1152159091,9.980730000000001,1.6746363158,300.0965,300.0235,299.72950000000003,299.994,299.8215,299.927,299.437,455.448,465.154,844.19932258065,399.23,402.5935,424.6685,381.3615,65.26,1.94
2017-06-14 12:00:00,64.03,6.26,3469.575,568.5640000000001,399.973,9.988485,1.69411,299.927,299.8835,299.74649999999997,299.9765,299.80600000000004,299.947,299.41700000000003,452.6385,409.6165,471.558,398.484,413.5555,413.033,376.817,64.92,1.61
2017-06-14 13:00:00,64.03,6.26,3330.94,576.0925,401.49199999999996,9.877690000000001,1.6997,300.2605,299.88199999999995,299.64099999999996,300.0895,299.80899999999997,299.9165,299.51750000000004,498.8605,497.305,499.8885,500.519,500.36350000000004,499.319,499.2525,65.1,1.62
2017-06-14 14:00:00,64.03,6.26,3368.8,586.913,401.039,9.325135,1.7153649999999998,299.986,299.927,299.7025,300.038,299.633,299.9985,299.4335,505.9455,506.5395,505.749,501.39300000000003,500.3805,499.3855,496.82849999999996,65.19,1.47
2017-06-14 15:00:00,64.03,6.26,3650.86,583.4000000000001,399.002,9.401250000000001,1.7103549999999998,299.90999999999997,300.35249999999996,299.74199999999996,299.94050000000004,299.9355,299.90599999999995,299.669,502.099,502.969,501.3795,500.952,501.7445,499.1875,496.8909,65.71,1.45
2017-06-14 16:00:00,64.03,6.26,3433.3050000000003,565.2685,401.0654878049,9.967755,1.6912449999999999,299.964,299.927,299.6165,300.022,299.724,299.927,299.66700000000003,516.7775,535.683,556.785,501.2395,501.65049999999997,500.1125,500.0675,65.16,1.7
2017-06-14 17:00:00,64.03,6.26,1515.6642166667,471.7895,400.296,10.02795,1.5966,300.05999999999995,299.26,299.471,299.9935,299.3855,299.927,299.695,498.3375,501.514,549.6725,503.33000000000004,500.1495,498.7,497.64549999999997,66.56,1.36
2017-06-14 18:00:00,64.03,6.26,3416.1,438.8655,401.6415,9.775905,1.57673,299.9275,299.3725,299.4825,300.0185,299.91650000000004,299.927,299.75,498.0455,508.51599999999996,596.43600943395,499.3415,502.0105,499.2505,500.67650000000003,65.79,1.24
2017-06-14 19:00:00,64.03,6.26,4088.835,452.881,399.923,10.2012,1.59218,300.146,299.885,299.51599999999996,300.039,300.054,299.935,299.6005,499.3915,500.711,499.0905,504.83950000000004,498.337,501.9605,499.8755,67.63,1.05
2017-06-14 20:00:00,64.03,6.26,4197.23,500.325,400.59400000000005,10.380700000000001,1.6826599999999998,299.64,299.714,299.5775,300.0305,299.8935,300.07349999999997,299.927,500.9145,500.703,498.95349999999996,498.805,499.2735,501.25350000000003,497.6865,65.64,1.1
2017-06-14 21:00:00,64.03,6.26,4787.275,512.7185,399.97,10.2143,1.7193999999999998,300.1775,300.1175,299.729,300.1195,299.682,300.688,299.6865,500.082,500.0965,499.2235,501.2855,500.59950000000003,499.572,500.0735,66.49,1.27
2017-06-14 22:00:00,64.03,6.26,4603.49,502.298,399.688,10.5823,1.726245,299.72,299.80499999999995,299.5265,300.02,299.80150000000003,299.927,299.5825,499.42650000000003,499.8455,498.892,500.003,499.8215,500.356,497.686,65.68,1.69
2017-06-14 23:00:00,64.03,6.26,3991.4188461538497,346.889,403.75747887324997,10.353100000000001,1.533895,299.85,300.2845,299.544,300.055,299.19849999999997,299.927,299.5735,511.16,522.142,508.93,504.59400000000005,501.65599999999995,501.23699999999997,502.66200000000003,66.05,1.61
2017-06-15 00:00:00,64.03,6.26,3994.73,457.35249999999996,400.376,10.299150000000001,1.64781,299.788,300.3595,299.755,299.927,300.202,299.9175,299.64099999999996,500.91549999999995,388.7987324841,498.178,500.19550000000004,497.42949999999996,500.9735,499.3315,65.7,1.53
2017-06-15 01:00:00,48.21,23.46,3619.55,491.6255,400.1535,10.239999999999998,1.697405,299.8615,299.4105,299.49,299.954,299.9185,299.927,299.73800000000006,499.706,501.14700000000005,500.784,500.155,499.9905,500.774,503.3535,64.78,1.66
2017-06-15 02:00:00,48.21,23.46,3380.575,486.861,400.44623809525,9.916715,1.68866,299.692,300.0925,299.504,300.129,300.0915,299.927,299.751,501.55449999999996,503.8325,504.1845,500.774,499.60699999999997,501.855,501.20799999999997,65.49,1.97
2017-06-15 03:00:00,48.21,23.46,3295.48,547.085,399.7215,10.12395,1.661085,300.08299999999997,300.034,299.6545,299.98749999999995,299.781,299.927,299.64149999999995,502.361,499.836,499.488,501.919,496.294,498.7235,500.5565,65.07,2.71
2017-06-15 04:00:00,48.21,23.46,3193.8599999999997,444.655,399.326,9.760215,1.6046399999999998,299.91200000000003,300.50350000000003,299.6905,300.0375,300.15599999999995,299.93449999999996,299.707,499.73900000000003,499.35699999999997,499.369,499.8925,498.11400000000003,500.55600000000004,497.9275,65.49,2.14
2017-06-15 05:00:00,48.21,23.46,3220.89,484.293,399.75800000000004,9.710615,1.63822,299.78200000000004,300.08849999999995,299.24,300.014,300.12800000000004,300.3465,299.679,500.876,501.6995,499.648,501.52250000000004,503.11249999999995,499.48249999999996,500.8175,65.68,1.97
2017-06-15 06:00:00,48.21,23.46,2569.8162711864497,435.1375,401.0285,9.87746,1.5707849999999999,300.0325,300.82000000000005,299.1145,299.952,299.8065,299.7885,300.254,501.5405,498.0745,496.6155,495.83000000000004,497.39300000000003,504.17650000000003,507.793,64.68,1.91
2017-06-15 07:00:00,52.58,18.63,3362.477631068,400.86699999999996,406.85,9.751445,1.523825,300.2585,300.49199999999996,299.361,300.142,299.12,299.3755,299.9895,510.999,498.703,490.8365,489.113,488.081,515.8720000000001,515.5945,64.66,1.81
2017-06-15 08:00:00,52.58,18.63,3403.8671456311004,389.318,407.568,9.580175,1.519960209,300.10450000000003,299.414,300.43899999999996,300.45000000000005,297.96500000000003,299.5295,299.45050000000003,510.999,499.894,492.15999999999997,479.121,491.36199999999997,511.947,498.58000000000004,64.26,1.72
2017-06-15 09:00:00,52.58,18.63,3435.139223301,377.769,408.043,9.4089,1.52009332795,299.9765,298.576,301.2335,300.674,297.131,299.6725,299.01649999999995,510.999,500.88649999999996,493.39549999999997,472.293,494.297,508.262,485.725,64.57,1.64
2017-06-15 10:00:00,52.58,18.63,3275.185,362.40999999999997,400.589,9.234565,1.52022644695,300.082,300.2505,299.52099999999996,299.9615,300.58,299.927,299.75800000000004,501.0045,498.4205,497.82050000000004,498.6975,498.693,501.345,498.2155,63.84,1.7
2017-06-15 11:00:00,52.58,18.63,3216.8549999999996,395.476,399.18399999999997,9.132295,1.52066521275,299.927,300.277,299.4655,299.9625,299.7975,300.03499999999997,299.62199999999996,501.435,501.5285,499.86850000000004,502.9035,499.77250000000004,498.2445,505.476,64.16,1.89
2017-06-15 12:00:00,52.58,18.63,3401.5950000000003,415.6,400.8195,9.42111,1.5437699999999999,300.365,300.08500000000004,299.9835,300.054,299.901,299.927,299.865,499.869,500.06100000000004,499.071,502.752,500.442,500.4035,502.1945,64.5,1.92
2017-06-15 13:00:00,52.58,18.63,843.9007929347999,445.273,399.238,9.834685,1.58404,299.927,299.445,299.7785,300.02549999999997,300.804,299.88649999999996,299.9165,498.424,499.649,500.029,500.752,501.211,501.514,500.7765,64.35,1.75
2017-06-15 14:00:00,52.58,18.63,699.11229213485,243.33074285715,399.44,9.552969999999998,1.5210185971999999,300.071,299.41949999999997,299.43550000000005,299.927,299.12350000000004,299.927,299.71500000000003,500.947,501.2655,574.6145,500.25800000000004,500.52099999999996,498.249,494.8125,64.73,1.47
2017-06-15 15:00:00,52.58,18.63,3273.16,314.6585,399.916,9.59052,1.5203155139,300.054,300.3345,299.7405,300.074,300.384,299.9185,299.7695,501.613,500.63,502.3075,498.9,500.35400000000004,499.663,501.0745,63.62,2.09
2017-06-15 16:00:00,64.48,3.85,3162.99,505.544,399.316,9.58913,1.617025,299.999,299.654,299.769,300.0965,299.7365,299.927,299.5955,500.87649999999996,501.6915,500.94550000000004,501.0555,498.28999999999996,500.8965,498.3565,64.07,2.45
2017-06-15 17:00:00,64.48,3.85,3183.6899999999996,517.6355000000001,399.6965,9.681225,1.63701054055,299.839,300.195,299.48350000000005,300.1165,299.852,300.03200000000004,299.275,503.2405,508.095,503.07550000000003,503.399,501.0165,498.9375,498.486,64.11,1.72
2017-06-15 18:00:00,64.48,3.85,3212.645,540.9245000000001,399.1135,9.668,1.66049,299.869,299.57349999999997,299.64,299.8625,299.76,300.1115,299.5875,405.78049999999996,423.8035,410.3835,411.63300000000004,416.8565,421.052,418.6065,65.28,1.89
2017-06-15 19:00:00,64.48,3.85,3299.41,539.0385,401.60699999999997,9.757715000000001,1.655935,299.828,300.7375,299.812,299.837,300.1305,300.024,299.9515,401.95450000000005,406.84749999999997,402.12,402.6515,400.50800000000004,399.6825,402.98,65.44,1.8
2017-06-15 20:00:00,64.48,3.85,3351.21,526.5495000000001,399.869,9.848130000000001,1.642455,300.238,300.389,299.7235,300.1215,299.87649999999996,299.268,299.7235,398.9045,403.3375,399.8515,400.847,398.08050000000003,398.88800000000003,399.4085,65.39,2.28
2017-06-15 21:00:00,64.48,3.85,3521.2349999999997,574.2239999999999,400.396,9.618805,1.700485,299.716,300.241,299.644,300.058,300.14750000000004,299.506,299.8185,399.65700000000004,400.3115,399.14300000000003,398.939,399.063,399.56399999999996,397.90650000000005,65.41,1.65
2017-06-15 22:00:00,64.48,3.85,3277.04,512.8755,399.93899999999996,9.609314999999999,1.62515,299.9595,300.015,299.551,299.924,300.15150000000006,300.10699999999997,300.0565,400.93600000000004,399.655,399.326,399.16949999999997,399.3445,401.98699999999997,400.45799999999997,65.4,1.79
2017-06-15 23:00:00,64.48,3.85,3281.7200000000003,559.637,399.61199999999997,9.65259,1.681675,300.007,299.84900000000005,299.58050000000003,300.2195,299.896,299.5115,299.9735,400.3055,403.8965,400.77,400.5865,402.064,401.33000000000004,402.90099999999995,65.51,1.73
2017-06-16 00:00:00,64.48,3.85,3350.105,524.148,400.5375,9.833235,1.6326100000000001,299.89750000000004,300.43399999999997,299.595,300.069,300.27,300.148,299.919,398.2345,405.7185,401.1095,403.08799999999997,400.84349999999995,400.39300000000003,398.288,65.48,1.72
2017-06-16 01:00:00,62.79,4.2,2815.335,527.0395000000001,399.976,9.94583,1.64194,299.79650000000004,300.308,299.57849999999996,299.924,299.9365,300.1555,299.7795,401.3755,401.249,399.8725,400.4125,400.7095,402.6495,401.79150000000004,65.07,1.87
2017-06-16 02:00:00,62.79,4.2,2982.125,430.58000000000004,400.00800000000004,9.60418,1.5609600000000001,299.927,299.446,299.65049999999997,299.967,299.6675,300.13800000000003,299.257,398.488,401.8745,400.34000000000003,398.92049999999995,398.6815,399.798,404.994,65.24,1.62
2017-06-16 03:00:00,62.79,4.2,2981.105,472.9905,399.83950000000004,9.789245000000001,1.6192099999999998,300.082,300.2685,299.674,300.17150000000004,299.98199999999997,300.00699999999995,300.0105,399.99199999999996,402.977,400.45550000000003,405.408,401.003,399.23900000000003,403.321,65.19,1.53
2017-06-16 04:00:00,62.79,4.2,2776.275,444.156,399.638,9.81485,1.582665,299.923,299.8945,299.5045,300.09450000000004,299.5085,298.5055,299.6445,401.7045,407.439,402.2255,405.0,401.08849999999995,400.1405,402.447,64.78,1.74
2017-06-16 05:00:00,62.79,4.2,3043.7799999999997,447.297,400.84950000000003,9.59283,1.5868950000000002,300.019,299.5895,299.8855,299.88800000000003,300.3075,300.005,299.8025,400.06449999999995,404.9275,399.927,395.198,401.03499999999997,399.3965,403.62649999999996,65.36,1.77
2017-06-16 06:00:00,62.79,4.2,2885.11,446.30150000000003,399.28499999999997,9.778870000000001,1.5851,299.95500000000004,300.105,299.927,299.6615,299.94500000000005,299.927,299.2455,401.65250000000003,403.5095,399.2115,401.97249999999997,401.19,400.9535,401.8425,64.65,1.71
2017-06-16 07:00:00,59.99,6.65,3152.34,451.786,399.70550000000003,9.730475,1.592145,300.06,299.315,299.76599999999996,299.95849999999996,300.1815,299.924,299.59000000000003,400.5775,406.697,399.2975,399.005,400.352,400.6,401.8585,65.11,1.6
2017-06-16 08:00:00,59.99,6.65,1974.95683333335,488.06600000000003,399.9445,9.947845000000001,1.6356950000000001,300.28049999999996,299.9845,299.4875,300.03200000000004,299.7,300.08349999999996,300.0105,395.83299999999997,405.869,400.68550000000005,391.30949999999996,400.2105,398.592,397.671,66.92,1.1
2017-06-16 09:00:00,59.99,6.65,3180.165,468.33500000000004,399.618,9.817235,1.613135,300.007,299.738,299.8745,300.006,299.817,299.927,299.8405,400.4375,402.2075,399.832,408.64750000000004,402.048,398.84349999999995,402.283,65.29,1.47
2017-06-16 10:00:00,59.99,6.65,1737.6379425837,415.285,399.3355,9.833945,1.5453450000000002,299.9905,300.1755,299.4355,299.927,300.2115,299.8465,299.652,401.40700000000004,407.90200000000004,398.35900000000004,401.1075,401.68399999999997,399.28499999999997,400.0395,67.22,0.96
2017-06-16 11:00:00,59.99,6.65,948.7743062201,278.1145,400.39,9.7744,1.5202872263,299.927,300.34799999999996,299.07349999999997,300.0885,299.6065,299.927,299.6785,402.962,403.3735,400.25149999999996,403.47950000000003,399.5235,400.3025,398.252,65.18,1.62
2017-06-16 12:00:00,59.99,6.65,2757.5832278481003,280.2955,399.485,9.709385000000001,1.5209091241000001,299.927,300.1995,299.26649999999995,299.927,299.663,299.927,299.374,403.144,407.7415,398.661,397.24,399.412,400.32349999999997,398.0125,64.46,1.83
2017-06-16 13:00:00,59.99,6.65,3276.65,396.523,399.6625,9.77082,1.584835,299.8165,299.02750000000003,299.69,299.9785,299.793,299.927,299.717,406.905,414.096,399.8245,402.61199999999997,399.55899999999997,399.82,399.026,64.53,1.73
2017-06-16 14:00:00,59.99,6.65,2903.65,432.304,399.8425,9.9636,1.639735,300.09950000000003,300.207,299.952,300.01250000000005,299.8675,299.927,299.793,423.6125,406.17150000000004,399.21799999999996,399.8125,398.7385,400.0925,400.0525,65.15,1.58
2017-06-16 15:00:00,59.99,6.65,1576.38484433965,403.868,399.97450000000003,9.921665,1.593045,299.769,299.927,299.86699999999996,300.1165,300.17,299.927,299.7505,403.633,411.1585,400.347,409.788,399.017,399.9415,403.4845,65.24,1.7
2017-06-16 16:00:00,61.32,6.08,3185.835,378.0555,400.0215,9.773240000000001,1.5675249999999998,300.091,299.75800000000004,299.69050000000004,299.927,299.8515,299.927,299.87850000000003,400.4605,414.9065,400.3035,398.4875,396.4205,400.774,394.3465,65.46,1.56
2017-06-16 17:00:00,61.32,6.08,3100.1499999999996,470.8505,401.10249999999996,9.637845,1.70299,299.9115,299.22749999999996,299.4845,299.927,299.916,299.92949999999996,299.4815,406.6815,436.707,816.50745454545,410.31399999999996,393.963,400.03700000000003,401.4305,66.16,1.24
2017-06-16 18:00:00,61.32,6.08,3163.2799999999997,506.6665,400.4375,9.854935000000001,1.751655,299.884,300.806,299.31449999999995,299.98749999999995,299.562,299.9145,299.591,410.6855,410.01099999999997,400.2735,403.953,400.703,399.27,403.81,65.63,1.44
2017-06-16 19:00:00,61.32,6.08,3147.285,417.8055,399.316,9.797785000000001,1.62915,299.927,299.7115,299.9085,299.939,299.94550000000004,299.8345,299.9415,399.82399999999996,407.55,400.174,396.1075,398.5235,400.101,401.4845,65.73,1.35
2017-06-16 20:00:00,61.32,6.08,2945.0299999999997,434.5955,400.10249999999996,9.595075,1.69984,299.822,300.05899999999997,299.774,299.927,299.44449999999995,299.927,299.90999999999997,398.416,405.243,400.2065,320.043,447.7655,449.8645,440.932,65.72,1.37
2017-06-16 21:00:00,61.32,6.08,3014.2349999999997,451.7285,400.2395,10.0502,1.731385,299.94050000000004,299.469,299.924,299.9785,299.86850000000004,299.843,299.506,402.173,405.3745,402.7695,462.5715,451.769,450.3225,454.40049999999997,65.5,1.42
2017-06-16 22:00:00,61.32,6.08,3037.08,500.28150000000005,400.48249999999996,10.01305,1.75329,299.9065,300.32349999999997,299.28499999999997,300.146,300.45550000000003,299.898,299.36199999999997,400.432,401.52099999999996,399.4095,452.9115,451.649,449.2455,450.76800000000003,65.72,1.47
2017-06-16 23:00:00,61.32,6.08,3437.9449999999997,500.7135,400.253,9.979330000000001,1.75496,299.927,299.774,299.528,300.0565,299.3515,299.85,299.5285,398.6355,399.591,399.67449999999997,452.009,453.317,449.292,452.09749999999997,65.19,1.38
2017-06-17 00:00:00,61.32,6.08,3339.455,397.951,400.457,9.981395,1.646305,299.769,299.3565,299.707,299.9915,300.236,299.927,299.927,399.9475,400.2695,399.7175,445.8085,446.433,450.036,442.752,65.69,1.39
2017-06-17 01:00:00,53.35,18.8,4043.3149999999996,447.2735,413.71705494505,10.2014,1.691135,299.8855,300.029,299.8275,299.9475,300.01,299.927,300.048,399.2525,406.04449999999997,409.9085,441.83299999999997,445.1675,450.398,449.743,66.1,1.39
2017-06-17 02:00:00,53.35,18.8,4066.09,527.6255,400.192,10.0288,1.75134,299.911,299.5325,299.53700000000003,300.04449999999997,299.722,299.8985,299.9365,400.3505,399.025,399.81600000000003,452.14750000000004,450.065,458.938,451.494,66.12,1.57
2017-06-17 03:00:00,53.35,18.8,3454.2349999999997,595.2774999999999,403.83630952379997,9.85838,1.73872,299.9605,299.4855,299.487,300.204,299.959,299.9205,299.82349999999997,397.6865,400.70799999999997,399.017,441.6975,449.20500000000004,470.10749999999996,448.7935,66.06,1.76
2017-06-17 04:00:00,53.35,18.8,3896.4049999999997,502.62149999999997,402.508,9.96984,1.7435,299.6575,299.82,299.283,300.155,299.76750000000004,299.9235,299.861,398.6775,400.4705,400.205,446.662,449.2915,486.642,447.223,66.27,1.77
2017-06-17 05:00:00,53.35,18.8,1234.2796909091,602.7529999999999,407.1708286385,9.83062,1.740095,299.927,299.6,299.6015,300.1755,299.868,299.84450000000004,299.7875,398.702,402.2215,401.6095,450.6165,443.6395,469.288,451.1965,66.94,1.36
2017-06-17 06:00:00,53.35,18.8,4713.6,472.265,401.507,9.870429999999999,1.69504,299.85450000000003,300.1485,299.79449999999997,300.022,299.976,299.927,299.9185,398.3565,747.05675757575,398.403,446.79549999999995,448.33799999999997,457.9,447.777,66.79,1.46
2017-06-17 07:00:00,48.07,25.01,4796.66,502.404,400.913,10.0515,1.65949,300.05,299.9225,299.442,300.121,299.858,299.996,299.8125,400.654,400.506,401.13649999999996,458.262,450.8665,455.142,457.4465,66.1,1.45
2017-06-17 08:00:00,48.07,25.01,5038.094999999999,593.0485,399.948,10.30385,1.7199550000000001,300.08500000000004,299.278,299.4425,300.2025,300.05949999999996,300.0105,299.382,401.6105,402.1585,399.251,452.2875,448.984,454.8155,451.355,66.44,2.32
2017-06-17 09:00:00,48.07,25.01,5045.335,558.7505,398.9435,10.2798,1.68215,299.768,300.005,299.487,300.09749999999997,299.63,299.927,299.53700000000003,399.294,399.3775,399.6535,449.577,450.577,450.7605,448.2235,65.72,2.44
2017-06-17 10:00:00,48.07,25.01,5088.38,550.1455,400.65700000000004,10.14855,1.665025,300.366,300.052,299.5845,300.15250000000003,300.2065,299.88149999999996,299.5505,399.288,400.4895,400.15099999999995,452.734,454.01599999999996,601.0129999999999,600.0625,65.81,2.22
2017-06-17 11:00:00,48.07,25.01,5010.4349999999995,621.943,400.891,10.314,1.75846,300.19849999999997,299.447,299.78549999999996,299.962,299.5615,299.927,300.02700000000004,400.32050000000004,403.723,400.1095,453.531,452.192,600.3595,598.2919999999999,66.06,1.98
2017-06-17 12:00:00,48.07,25.01,2507.6106155914003,580.7705,399.8115,10.368,1.704605,300.1405,299.1655,299.64250000000004,300.0215,299.93,299.927,299.9185,398.65549999999996,400.8415,399.254,449.033,450.855,598.8575000000001,596.8165,66.26,1.94
2017-06-17 13:00:00,48.07,25.01,4195.68,579.1410000000001,400.631,9.981694999999998,1.70599,300.2095,299.5225,299.1605,300.1295,299.3905,299.927,299.487,398.2025,400.71950000000004,399.79200000000003,447.78499999999997,451.00699999999995,600.4375,598.066,65.05,2.39
2017-06-17 14:00:00,48.07,25.01,3633.5699999999997,473.5415,400.00300000000004,9.8524,1.57043,300.169,300.02049999999997,299.301,300.146,300.2105,299.927,299.50149999999996,398.8665,398.7835,399.209,449.4425,451.88,600.7135000000001,597.6790000000001,65.27,2.28
2017-06-17 15:00:00,48.07,25.01,2845.55125,512.999,399.74249999999995,9.94894,1.629275,299.9925,299.6575,299.4345,299.927,300.047,299.927,299.4645,400.04049999999995,399.863,398.728,448.04549999999995,449.686,600.105,598.1645000000001,66.14,2.07
2017-06-17 16:00:00,50.15,22.12,4344.485000000001,522.9795,399.94849999999997,9.75353,1.65504,299.749,299.95500000000004,299.839,299.9495,299.8465,299.927,299.841,399.7925,404.43550000000005,401.7925,448.5415,447.697,599.962,598.5765,65.43,2.01
2017-06-17 17:00:00,50.15,22.12,3890.52,556.1735,399.4275,9.66075,1.675815,299.491,299.914,299.75350000000003,300.0,299.8375,299.85900000000004,299.8005,401.1965,406.203,401.028,457.0465,454.4775,600.7025,601.3725,65.48,1.72
2017-06-17 18:00:00,50.15,22.12,3932.04,562.606,401.096,9.917795,1.68275,300.1385,300.071,299.52200000000005,300.0245,299.8655,299.863,299.7075,401.07050000000004,410.1705,402.0085,452.5455,450.0615,600.7574999999999,598.15,65.0,1.87
2017-06-17 19:00:00,50.15,22.12,3719.06,556.971,400.0295,9.76342,1.676865,299.91549999999995,300.0865,299.9315,299.7045,299.92100000000005,300.266,299.49300000000005,401.3075,415.8655,403.4805,458.093,442.12350000000004,608.6185,612.549,64.88,2.2
2017-06-17 20:00:00,50.15,22.12,2750.0699999999997,505.88149999999996,400.179,9.482855,1.6174849999999998,299.839,299.9325,300.0535,299.6845,299.96000000000004,299.851,299.536,399.83500000000004,402.98699999999997,399.454,452.528,450.046,599.971,599.1869999999999,65.04,1.93
