date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-06-17 21:00:00,50.15,22.12,2799.4449999999997,506.93426666665005,400.6124489796,9.408290000000001,1.6502400000000002,299.8245,300.0325,300.071,299.897,300.1785,299.91150000000005,299.92600000000004,399.9575,405.993,410.03499999999997,457.863,449.727,604.6755,604.9935,65.21,1.66
2017-06-17 22:00:00,50.15,22.12,2896.48,544.6675,398.089,9.543635,1.67876594595,299.716,299.7815,300.02599999999995,300.094,300.0475,300.04200000000003,299.8805,400.2785,404.106,408.6495,458.13300000000004,440.1665,601.4365,598.8009999999999,65.38,1.41
2017-06-17 23:00:00,50.15,22.12,3046.395,541.4839999999999,401.4105,9.375869999999999,1.659745,300.0185,299.77,299.924,299.7595,299.894,300.1145,299.61,402.0615,404.5355,403.631,453.852,446.563,600.2755,599.0155,64.62,1.91
2017-06-18 00:00:00,50.15,22.12,3089.905,521.539,401.8685,9.489135000000001,1.6594600000000002,300.02250000000004,299.752,299.28650000000005,300.12649999999996,299.228,299.927,299.41999999999996,400.23900000000003,420.913,403.163,455.19,447.79650000000004,600.943,598.5615,65.03,1.56
2017-06-18 01:00:00,55.97,12.31,1803.8472405063499,394.9845,400.40222727275,9.5366,1.5201893599999998,300.124,300.5145,299.4205,300.129,299.805,299.916,299.784,398.68,401.6825,403.26300000000003,446.15250000000003,448.5865,600.606,596.583,65.47,1.76
2017-06-18 02:00:00,55.97,12.31,1338.66352103225,434.0765,399.7615,9.1979,1.5475249999999998,299.95500000000004,299.937,299.443,300.068,300.0915,299.842,300.38,400.5395,403.476,399.807,456.903,451.9605,600.1995,598.762,64.82,1.18
2017-06-18 03:00:00,55.97,12.31,3255.775,479.887,400.153,9.18899,1.602565,299.6965,299.419,299.7445,299.927,299.67999999999995,299.81,299.2815,401.082,402.87249999999995,399.6825,451.33500000000004,449.8075,599.3775,599.248,65.21,1.13
2017-06-18 04:00:00,55.97,12.31,3692.7,531.5554999999999,399.2895,9.69504,1.6705899999999998,299.902,300.103,299.475,300.0895,299.64549999999997,299.927,299.429,399.549,400.731,399.56399999999996,454.0485,453.9495,601.0799999999999,602.2295,65.05,1.21
2017-06-18 05:00:00,55.97,12.31,3530.505,517.5995,399.5255,9.905125,1.650255,300.2795,299.96900000000005,299.256,300.031,300.2245,299.8935,299.654,401.95050000000003,405.7505,400.29999999999995,451.76149999999996,451.7095,600.914,597.829,65.47,1.34
2017-06-18 06:00:00,55.97,12.31,3354.26,541.0830000000001,399.8485,9.928115,1.7171750000000001,299.92100000000005,300.174,299.405,300.101,300.302,299.927,299.2205,400.339,399.8675,399.79200000000003,450.995,449.99,598.6605,599.9195,64.35,2.08
2017-06-18 07:00:00,46.76,27.94,3572.7749999999996,530.6845,399.67150000000004,9.91949,1.72401,300.0005,299.87249999999995,299.51300000000003,299.9435,299.54999999999995,300.0435,299.99,398.1385,401.692,398.726,450.121,451.60850000000005,599.7674999999999,600.8105,64.25,2.3
2017-06-18 08:00:00,46.76,27.94,3995.94,451.2505,398.64250000000004,9.848424999999999,1.6434600000000001,299.595,300.55499999999995,299.498,300.02549999999997,299.8535,300.019,300.577,400.19100000000003,400.548,399.9615,448.506,449.03049999999996,599.4069999999999,600.0695000000001,64.23,2.32
2017-06-18 09:00:00,46.76,27.94,3947.605,599.242,399.655,10.1951,1.72978,300.1975,299.8675,299.76800000000003,300.0285,299.779,299.927,299.85699999999997,399.796,400.6425,400.259,449.28,451.1875,599.2295,599.7,63.94,2.15
2017-06-18 10:00:00,46.76,27.94,2070.7767120253,558.4385,400.611,9.988495,1.679395,299.85450000000003,300.553,299.26,300.06449999999995,299.906,299.908,300.0315,399.578,401.576,399.6175,448.512,449.921,600.1435,601.8525,64.53,2.15
2017-06-18 11:00:00,46.76,27.94,4201.12,486.701,399.78,9.727364999999999,1.59125,299.86749999999995,300.629,299.115,299.9425,300.27250000000004,299.9225,299.227,397.50649999999996,399.33349999999996,398.36850000000004,450.14599999999996,447.789,599.332,596.0754999999999,64.85,2.14
2017-06-18 12:00:00,46.76,27.94,4368.855,537.6015,400.8055,10.128350000000001,1.654245,299.927,299.95950000000005,299.53499999999997,300.0165,299.8405,299.927,299.68449999999996,400.408,399.658,399.8565,446.97749999999996,449.308,599.19,598.025,64.66,2.43
2017-06-18 13:00:00,46.76,27.94,3941.2,529.5145,399.938,10.12575,1.642165,300.0945,299.632,299.868,300.006,299.6,299.927,299.943,399.4395,262.788,399.4495,457.445,451.746,600.5455,598.781,63.9,3.23
2017-06-18 14:00:00,46.76,27.94,1302.8065000000001,487.953,399.6815,9.671335,1.5915750000000002,300.01,300.6915,299.72249999999997,299.952,299.94100000000003,300.019,299.77049999999997,401.0775,398.34299999999996,399.30499999999995,451.774,450.66200000000003,600.062,600.279,65.37,1.87
2017-06-18 15:00:00,46.76,27.94,3861.9049999999997,428.3325,400.2485,9.732265,1.5206701630500001,300.0215,299.981,299.41549999999995,299.9435,299.914,299.5355,299.7765,399.1755,401.044,399.176,448.544,450.19100000000003,595.384,585.3865000000001,65.61,1.87
2017-06-18 16:00:00,48.82,22.32,4006.17,572.421,399.247,10.0965,1.7009,299.735,299.18550000000005,298.911,300.1945,299.666,299.9,299.364,399.416,404.24300000000005,399.7495,447.004,452.1955,449.9925,447.78650000000005,64.25,2.32
2017-06-18 17:00:00,48.82,22.32,3467.895,600.683,399.752,10.2229,1.721075,299.83050000000003,299.8005,299.5725,300.048,299.82050000000004,299.04200000000003,299.3975,400.937,401.71799999999996,400.164,450.8035,451.158,450.1995,451.8355,65.53,1.44
2017-06-18 18:00:00,48.82,22.32,3759.565,616.5640000000001,400.3385,9.90739,1.7479,300.017,300.095,299.79949999999997,300.0925,299.9175,300.0475,299.7795,402.5615,400.1645,399.42449999999997,452.3415,449.326,451.267,451.33050000000003,65.04,1.68
2017-06-18 19:00:00,48.82,22.32,3764.29,591.5085,399.428,10.25105,1.73738,299.38750000000005,300.398,299.5505,299.78999999999996,299.957,300.053,299.9295,407.6395,401.24249999999995,482.64300000000003,454.347,452.632,449.808,451.584,65.28,1.79
2017-06-18 20:00:00,48.82,22.32,3952.88,594.108,399.644,10.3039,1.748345,299.9955,299.62850000000003,299.562,299.3295,300.0305,299.72749999999996,299.774,509.65999999999997,396.911,400.3345,455.45799999999997,430.0775,454.248,445.41700000000003,64.81,1.48
2017-06-18 21:00:00,48.82,22.32,3851.945,538.9565,399.773,10.243500000000001,1.68026,300.3595,300.3,299.4845,299.91549999999995,299.9235,299.9275,299.264,405.4995,400.932,400.507,450.794,445.3635,450.6015,445.8125,65.16,1.78
2017-06-18 22:00:00,48.82,22.32,3902.14,570.428,400.0695,10.37855,1.740885,299.885,299.37300000000005,299.487,299.9295,300.149,299.898,299.6445,400.53499999999997,401.06600000000003,400.2,451.155,448.7425,448.735,451.9975,65.68,1.56
2017-06-18 23:00:00,48.82,22.32,4363.280000000001,500.278,400.395,10.38455,1.651125,299.736,299.856,299.5815,299.927,299.884,299.855,298.7175,399.4705,399.34950000000003,398.452,452.38,446.58450000000005,453.61699999999996,453.5425,65.38,1.93
2017-06-19 00:00:00,48.82,22.32,3998.385,539.733,399.9715,10.3082,1.70686,299.927,300.528,299.5145,300.047,299.985,299.906,299.5595,399.83299999999997,399.8605,400.1115,450.0905,444.85,449.948,449.1935,65.85,1.75
2017-06-19 01:00:00,45.71,29.15,3934.455,568.227,399.0195,10.294,1.74664,299.868,299.66499999999996,299.5725,299.927,299.5455,299.8675,299.627,399.5415,400.27049999999997,398.75300000000004,453.18600000000004,445.454,449.5105,449.18550000000005,65.79,1.48
2017-06-19 02:00:00,45.71,29.15,3701.02,548.9925000000001,400.41499999999996,10.1908,1.7203149999999998,299.851,299.685,299.4655,300.146,299.877,299.90700000000004,297.73,397.4905,402.6965,399.7985,450.2065,441.4095,452.5825,450.0985,65.99,1.76
2017-06-19 03:00:00,45.71,29.15,3951.2250000000004,496.8895,400.37350000000004,10.2914,1.653335,299.927,299.9235,299.826,300.132,299.25800000000004,299.927,299.317,400.546,398.4515,400.664,451.297,443.935,451.3585,450.7395,65.84,2.1
2017-06-19 04:00:00,45.71,29.15,4088.5249999999996,530.6725,399.902,10.28195,1.718635,299.93100000000004,300.0675,299.483,300.038,299.319,299.927,299.41049999999996,398.2305,398.751,399.7125,452.5335,444.305,450.1865,449.1515,65.86,2.01
2017-06-19 05:00:00,45.71,29.15,4091.6800000000003,471.41200000000003,399.5005,10.305399999999999,1.64151,300.015,299.3375,299.9505,299.932,300.078,299.927,299.775,399.8105,401.079,400.12350000000004,446.015,446.9835,452.37199999999996,446.9625,65.31,1.69
2017-06-19 06:00:00,45.71,29.15,4163.905000000001,543.5074999999999,399.4415,10.241299999999999,1.739865,299.927,299.827,299.6385,300.149,300.08849999999995,299.885,299.72950000000003,400.216,401.6125,399.927,451.038,446.819,449.38649999999996,452.834,66.29,1.44
2017-06-19 07:00:00,44.9,30.12,3694.45,499.28650000000005,399.9305,10.2083,1.67994,299.98350000000005,299.7075,300.095,300.07,299.35450000000003,299.9655,299.467,399.8275,398.104,399.9075,450.347,451.909,453.499,450.038,63.48,2.76
2017-06-19 08:00:00,44.9,30.12,3971.515,507.5045,400.488,10.59955,1.706675,300.1935,300.2265,299.2935,299.97799999999995,299.8915,300.14549999999997,299.217,401.0375,401.5875,399.9925,450.15,449.628,452.211,448.579,64.6,2.62
2017-06-19 09:00:00,44.9,30.12,2483.4197,530.396,399.209,10.4727,1.7376749999999999,300.1915,300.00649999999996,299.394,300.009,299.2815,299.927,299.471,398.9125,399.601,400.18,447.0695,450.517,452.8755,451.6435,64.63,2.8
2017-06-19 10:00:00,44.9,30.12,3920.505,612.6279999999999,400.179,10.4189,1.7427350000000001,299.7005,300.0855,299.67150000000004,299.927,300.587,299.8175,299.91600000000005,398.82550000000003,399.9315,399.08349999999996,450.038,451.0265,452.416,449.8255,63.21,4.67
2017-06-19 11:00:00,44.9,30.12,3256.3100000000004,628.418,402.505,10.181750000000001,1.756785,300.015,300.1425,299.723,300.057,299.7575,299.943,299.929,397.911,400.519,399.998,451.7865,449.503,427.27099999999996,437.801,64.06,3.56
2017-06-19 12:00:00,44.9,30.12,1921.0681125,715.4010000000001,411.3965,9.8405,1.761965,299.986,300.04999999999995,299.801,300.0965,299.8355,299.927,299.76649999999995,400.08950000000004,399.5345,399.10900000000004,451.0745,452.9705,222.7143478261,452.052,63.88,3.64
2017-06-19 13:00:00,44.9,30.12,1812.5351148148502,539.779,400.8255,9.5664,1.6332,300.1375,300.11400000000003,299.2645,299.931,300.12,299.927,299.2265,399.0415,398.04650000000004,399.355,450.62149999999997,449.664,348.87850000000003,449.8725,63.61,4.32
2017-06-19 14:00:00,44.9,30.12,2895.215,477.45500000000004,399.92,9.396235,1.5757599999999998,299.9735,299.9005,299.56,299.9415,299.339,299.927,299.487,399.499,400.269,398.728,441.1165,450.5395,349.85299999999995,445.9435,64.13,3.63
2017-06-19 15:00:00,44.9,30.12,2550.37,601.385,399.2235,9.408835,1.7286700000000002,299.899,299.95500000000004,299.404,299.978,299.60900000000004,299.581,299.94100000000003,401.0425,400.78099999999995,400.0905,452.695,449.6255,348.293,448.0595,63.86,4.19
2017-06-19 16:00:00,49.06,23.19,3606.215,598.9639999999999,404.74368055555,9.31067,1.71619153335,299.72450000000003,300.368,299.517,299.992,299.728,300.6635,299.76599999999996,400.8565,420.199,458.0325,449.049,443.61199999999997,353.2415,443.8655,65.25,2.59
2017-06-19 17:00:00,49.06,23.19,4913.845,609.3655,408.80135714285,9.861180000000001,1.642285,299.787,299.173,299.8105,299.927,299.712,300.323,300.17449999999997,445.716,406.21849999999995,401.505,456.097,446.202,355.847,447.3395,65.95,1.16
2017-06-19 18:00:00,49.06,23.19,4830.4349999999995,637.044,403.4402574751,10.357050000000001,1.705505,299.92,300.04449999999997,299.4735,299.964,299.6735,299.58500000000004,299.48199999999997,444.2115,403.552,400.005,459.071,454.1305,367.142,456.871,65.95,1.16
2017-06-19 19:00:00,49.06,23.19,4244.895,556.228,399.277,9.971895,1.68342,299.927,300.09450000000004,299.24850000000004,299.962,299.8445,300.20000000000005,299.6575,445.8075,402.9645,399.582,460.0245,449.6565,363.98199999999997,455.0695,66.24,1.39
2017-06-19 20:00:00,49.06,23.19,3770.605,603.64,415.36119074075,9.89461,1.696385,299.64,300.146,299.927,299.927,299.84950000000003,299.63300000000004,299.829,449.967,404.92650000000003,399.116,464.0585,451.11199999999997,360.5555,449.39099999999996,65.72,1.65
2017-06-19 21:00:00,49.06,23.19,3887.1549999999997,636.931,414.2011351852,10.010449999999999,1.695565,299.927,300.52,299.927,299.8125,299.938,300.25,300.02750000000003,464.666,405.7495,404.87,461.277,449.6945,364.40250000000003,450.3315,65.65,1.53
2017-06-19 22:00:00,49.06,23.19,3176.795,512.9304999999999,399.5355,9.85731,1.666345,299.81399999999996,299.76,300.0215,299.672,299.8925,300.529,299.6965,440.8565,406.344,562.866,465.6395,453.3285,375.1755,447.19100000000003,65.13,2.51
2017-06-19 23:00:00,49.06,23.19,3472.475,574.4655,407.1509338843,9.94629,1.6749749999999999,300.451,299.49,299.9105,299.687,299.8395,299.131,299.552,430.44399999999996,401.98699999999997,282.119,463.725,444.152,354.3835,448.7485,65.65,1.82
2017-06-20 00:00:00,49.06,23.19,3105.59,549.1105,399.866,9.747625,1.692145,299.891,300.02250000000004,299.08500000000004,299.96900000000005,299.9465,301.0565,299.895,400.243,400.118,443.1555,450.6275,450.883,350.91049999999996,450.0905,65.55,1.92
2017-06-20 01:00:00,55.26,14.18,967.892,539.827,399.9695,9.972085,1.6825299999999999,299.855,300.4645,300.2215,299.927,299.8115,300.22299999999996,299.75699999999995,399.98299999999995,400.578,402.394,451.257,450.5425,349.553,450.31,65.87,1.64
2017-06-20 02:00:00,55.26,14.18,3356.885,541.815,400.66650000000004,9.833345,1.679895,299.9585,300.204,299.902,299.927,299.673,300.1875,299.9315,399.8705,398.314,425.72249999999997,450.229,450.553,352.156,449.5685,65.08,2.7
2017-06-20 03:00:00,55.26,14.18,3543.135,617.8455,415.52320833335,9.68054,1.707355,299.83050000000003,299.85900000000004,299.573,299.988,300.323,300.742,299.73400000000004,398.92,400.106,336.405,447.95849999999996,449.883,450.6915,448.62350000000004,63.81,3.51
2017-06-20 04:00:00,55.26,14.18,3368.395,641.0445,412.8951315427,10.077950000000001,1.68632,299.927,299.105,299.14599999999996,299.927,299.69050000000004,299.02700000000004,299.246,400.15049999999997,399.5425,253.6585,451.35749999999996,449.2645,451.687,450.52750000000003,62.54,4.32
2017-06-20 05:00:00,55.26,14.18,3461.65,677.538,414.38447038565,10.2027,1.715455,299.91700000000003,300.1115,299.28099999999995,299.927,299.4915,299.308,299.617,400.5105,400.63,399.8505,451.22,450.6675,451.8445,450.00800000000004,62.17,4.77
2017-06-20 06:00:00,55.26,14.18,3897.535,638.8,415.87380922865,10.07695,1.676845,299.97,300.2675,299.703,300.0365,300.65700000000004,299.71950000000004,299.66,401.491,400.47450000000003,399.804,448.677,449.1815,450.707,447.81399999999996,62.45,3.84
2017-06-20 07:00:00,50.75,20.45,3389.0600000000004,688.169,417.36314807165,10.0659,1.72538,299.927,299.5155,299.76099999999997,299.98199999999997,300.07,300.0355,299.709,398.0605,400.54949999999997,399.3115,450.41499999999996,450.56100000000004,449.661,448.81550000000004,62.62,4.88
2017-06-20 08:00:00,50.75,20.45,3539.07,574.06,400.529,10.074449999999999,1.69455,299.89099999999996,299.89099999999996,299.902,299.97400000000005,299.6385,299.831,299.9345,398.9175,400.6155,399.7455,445.2745,448.3005,449.778,446.3135,62.78,4.13
2017-06-20 09:00:00,50.75,20.45,3362.715,549.505,400.486,9.815345,1.6667399999999999,299.90700000000004,300.007,299.82399999999996,300.097,300.144,300.26,300.105,399.924,400.1495,399.807,450.0085,451.09,450.7615,448.178,64.5,2.39
2017-06-20 10:00:00,50.75,20.45,3528.7299999999996,533.422,399.5,9.871134999999999,1.650595,299.991,300.807,299.487,300.153,299.6645,300.366,299.927,398.88800000000003,400.64700000000005,399.543,450.89,451.915,451.256,448.264,65.7,2.0
2017-06-20 11:00:00,50.75,20.45,3573.385,564.2555,400.113,10.15095,1.6831299999999998,299.927,300.38,299.536,300.146,299.46900000000005,299.9845,299.682,399.823,399.5525,400.3815,452.8875,451.16200000000003,452.7735,450.613,65.16,2.76
2017-06-20 12:00:00,50.75,20.45,3804.1800000000003,575.948,399.525,9.936105000000001,1.707155,300.121,299.9325,299.394,300.06399999999996,300.0185,299.6085,299.72249999999997,399.805,401.217,399.853,451.2025,451.03650000000005,449.25350000000003,449.341,65.65,2.01
2017-06-20 13:00:00,50.75,20.45,4148.92,620.8435,399.5455,9.880555000000001,1.755475,299.93899999999996,299.63750000000005,299.8675,300.0775,300.0925,300.50199999999995,300.033,399.411,403.171,398.9125,446.44849999999997,448.90049999999997,450.281,444.9865,65.3,2.22
2017-06-20 14:00:00,50.75,20.45,2330.9215753623002,607.159,399.057,9.888739999999999,1.7378149999999999,299.8565,299.392,299.9375,300.015,299.927,299.68399999999997,299.653,400.606,401.7105,399.175,452.17949999999996,452.7325,449.81449999999995,451.786,65.56,2.17
2017-06-20 15:00:00,50.75,20.45,3546.81,610.999,400.79049999999995,9.722535,1.7405,299.9125,301.1165,300.7025,299.953,299.89300000000003,299.88599999999997,299.4075,399.39599999999996,401.174,399.6735,450.0845,449.9475,451.056,449.199,64.97,2.64
2017-06-20 16:00:00,49.85,21.61,3578.76,620.7015,398.96500000000003,9.73632,1.75484,299.88300000000004,300.405,299.65549999999996,300.137,299.927,298.98400000000004,299.735,400.351,401.702,399.807,453.3645,451.2605,450.847,451.2615,65.15,2.48
2017-06-20 17:00:00,49.85,21.61,2943.3599999999997,573.107,400.187,9.95356,1.6963249999999999,300.002,299.4155,299.794,300.0455,299.85900000000004,299.74850000000004,299.6865,399.645,400.3375,399.86,449.2155,449.2885,450.523,447.203,64.26,4.14
2017-06-20 18:00:00,49.85,21.61,3184.45,572.3715,400.047,9.776505,1.6943899999999998,299.927,299.867,300.0045,300.1385,299.9295,299.1195,299.927,399.81399999999996,400.44550000000004,400.2345,449.9845,448.294,450.214,447.8615,64.6,2.67
2017-06-20 19:00:00,49.85,21.61,3607.985,590.3785,399.3435,9.851040000000001,1.719815,299.814,299.87149999999997,299.453,300.0045,299.90250000000003,300.2405,299.63,400.7165,401.0565,400.2745,450.1495,450.4095,450.8025,449.26649999999995,64.44,3.14
2017-06-20 20:00:00,49.85,21.61,2981.9,592.7785,399.87850000000003,9.800125,1.71403,299.9565,300.062,299.44550000000004,300.0145,300.0925,299.9065,299.594,398.42650000000003,399.797,400.03549999999996,448.59950000000003,450.001,451.0855,448.7845,65.62,1.96
2017-06-20 21:00:00,49.85,21.61,3142.55,572.0205000000001,399.549,9.806845,1.7019799999999998,299.9035,299.572,299.557,300.146,299.92449999999997,300.435,299.73,398.707,398.103,399.853,449.1775,449.4495,450.297,448.9675,63.98,2.23
2017-06-20 22:00:00,49.85,21.61,3334.52,570.3505,399.42449999999997,9.96202,1.6976650000000002,299.7285,300.0485,299.3755,300.118,299.98249999999996,299.71450000000004,299.7305,400.994,399.6785,399.433,451.33299999999997,450.60749999999996,450.076,451.217,64.84,2.81
2017-06-20 23:00:00,49.85,21.61,3244.485,591.0,400.8555,10.00865,1.71376,299.927,299.64,299.8745,300.063,299.884,299.8185,299.966,399.845,400.944,399.88800000000003,451.17499999999995,449.5105,449.726,450.9105,65.49,2.36
2017-06-21 00:00:00,49.85,21.61,2716.415,554.653,399.5745,9.861685000000001,1.679275,299.793,299.99850000000004,299.6655,300.0365,300.048,299.626,300.029,398.037,401.2765,398.6725,448.1265,449.155,450.165,449.79150000000004,65.89,1.59
2017-06-21 01:00:00,52.67,17.88,2925.805,585.922,400.0435,9.406735,1.71118,299.927,299.7305,299.44050000000004,299.927,299.9295,300.28999999999996,299.5325,399.65700000000004,399.398,399.134,451.0955,448.5765,447.6145,450.64099999999996,64.47,3.44
2017-06-21 02:00:00,52.67,17.88,3016.335,571.592,400.0165,9.490760000000002,1.6964199999999998,299.9105,300.069,299.5945,299.9255,299.884,300.0025,299.30100000000004,398.304,399.03200000000004,400.11,450.3885,448.764,449.0815,447.9565,65.98,1.44
2017-06-21 03:00:00,52.67,17.88,3176.4049999999997,581.143,399.3465,9.52656,1.71209,299.9705,299.91549999999995,299.476,300.1115,300.211,299.927,299.35249999999996,399.209,398.38,399.889,450.241,452.273,454.03,449.629,66.34,1.16
2017-06-21 04:00:00,52.67,17.88,3405.8199999999997,566.607,399.3445,9.673455,1.7091500000000002,299.743,300.126,299.734,300.1195,299.3825,299.927,300.1225,399.094,401.409,400.304,451.82550000000003,453.217,454.7615,451.788,65.33,1.78
2017-06-21 05:00:00,52.67,17.88,3438.7,543.4215,400.6155,9.83003,1.698715,299.927,299.69849999999997,299.863,300.0295,299.4515,299.927,299.9865,399.6685,401.0585,399.3675,450.494,449.27200000000005,450.66049999999996,449.89099999999996,66.26,1.37
2017-06-21 06:00:00,52.67,17.88,3631.8050000000003,545.8985,399.884,9.800955,1.717565,299.909,299.7715,300.14300000000003,300.179,299.9975,299.927,299.55899999999997,400.39750000000004,401.76599999999996,399.1085,451.2235,451.94849999999997,448.86400000000003,448.8675,65.92,1.76
2017-06-21 07:00:00,52.67,17.88,2066.03606060605,558.1179999999999,407.7787578125,9.6287,1.693365,299.881,300.38149999999996,299.4425,300.146,299.6755,299.927,299.568,797.4615,788.4528823529499,788.799,570.6455,557.8444999999999,566.8235,441.57950000000005,65.88,1.58
2017-06-21 08:00:00,52.67,17.88,510.29530941254995,454.253,410.7963984375,9.633095,1.51999905555,300.06449999999995,299.673,299.39300000000003,300.051,300.134,299.927,299.7915,800.5115000000001,801.278,799.0765,599.5035,598.4105,601.4455,452.15099999999995,65.42,1.98
2017-06-21 09:00:00,52.67,17.88,543.79815654205,244.52391766469998,400.25199999999995,9.410824999999999,1.5199947519500001,299.8665,299.84950000000003,299.87800000000004,299.9705,299.79150000000004,300.04,299.9225,800.6055,800.1758322078,800.6555000000001,595.688,596.1795,601.9179999999999,444.4805,64.99,2.4
2017-06-21 10:00:00,52.67,17.88,596.2373955273499,245.4951901198,399.7055279503,9.369435,1.5199904483000002,299.927,299.63300000000004,299.9175,300.0565,299.87800000000004,299.3365,299.73199999999997,857.3397105263,775.20725948055,866.5179541407,604.0198171316499,638.8671324231,674.6194321676,582.5061484995,64.99,2.4
2017-06-21 11:00:00,52.67,17.88,648.67663451265,246.79022005989998,399.44317702935,9.338685,1.5199861446499998,177.35966924155,180.11507764200002,186.2808637671,299.2801169528,297.60030157799997,201.276,199.94,434.509,728.58370623375,867.1066807658,607.5746994333001,639.8971194191499,670.393146618,559.89221783375,64.99,2.4
2017-06-21 12:00:00,52.67,17.88,701.1158734979999,248.08525,396.9533324698,9.299434999999999,1.519981841,177.45264957864998,185.8251538462,203.39859130119999,299.0206748927,297.0225341905,199.4595,199.799,480.925,681.960152987,867.69540739095,611.1295817349501,640.92710641525,665.7260828209,534.91977906175,64.99,2.4
2017-06-21 13:00:00,52.67,17.88,753.5551124833,249.3802799401,394.4634879102,9.241965,1.51997753735,177.55857654495,191.59938820989998,220.61194859814998,298.7612328326,296.444766803,199.072,199.922,533.0615,635.33659974025,868.28413401605,614.6844640366501,641.95709341135,661.0590190237999,509.94734028975,64.99,2.4
2017-06-21 14:00:00,52.67,17.88,805.9943514686499,250.67530988024998,391.9736433506,9.212965,1.51997323375,177.66450351125002,197.3736225737,237.82530589505,298.5017907725,295.86699941555,199.98649999999998,200.16899999999998,527.8779999999999,588.7130464935001,868.87286064115,618.23934633825,642.98708040745,656.39195522675,484.97490151775,64.99,2.4
2017-06-21 15:00:00,52.67,17.88,858.43359045395,251.97033982034998,389.483798791,9.17383,1.51996893005,177.77043047755,203.1478569375,255.03866319194998,298.24234871245,295.28923202805004,200.391,201.27,524.512,542.08949324675,869.46158726625,621.79422863995,644.0170674035501,651.7248914296999,460.0024627458,64.99,2.4
2017-06-21 16:00:00,52.67,17.88,910.8728294392499,253.2653697605,386.99395423140004,9.17383,1.5199646264500002,177.87635744379998,208.9220913012,272.25202048885,297.9829066524,294.7114646406,200.391,201.27,524.512,495.46594000000005,870.05031389135,625.34911094155,645.04705439965,647.0578276326,435.0300239738,64.99,2.4
2017-06-21 17:00:00,52.67,17.88,963.31206842455,254.5603997006,384.50410967185,9.00977,1.5199603227499998,177.98228441010002,214.69632566500002,289.46537778575,297.7234645923,294.13369725309997,198.63525272725002,254.224,569.055,448.84238675325,870.63904051645,628.9039932432499,646.07704139575,642.3907638354999,410.0575852018,64.99,2.4
2017-06-21 18:00:00,52.67,17.88,1015.7513074098999,255.85542964069998,382.0142651123,8.90723,1.51995601915,178.0882113764,219.0911595974,302.37539575845,297.46402253220003,293.5559298656,195.49486363634998,260.47533505155,545.68588920055,402.2188335065,871.22776714155,632.4588755448999,647.10702839185,637.7237000384,385.08514642980003,64.99,2.4
2017-06-21 19:00:00,52.67,17.88,1068.1905463952,257.1504595808,379.5244205527,8.869365,1.51995171545,298.0505,224.4024387755,195.8493758278,295.33978688524996,292.9781624781,199.471,200.0045,468.50350490885,355.59528025975,871.8164937667,636.01375784655,648.13701538795,633.0566362413999,360.1127076578,64.99,2.4
2017-06-21 20:00:00,52.67,17.88,1120.62978538055,258.44548952095,378.1550060449,8.82861,1.51994741185,299.9275,299.6785,298.322,298.83799999999997,294.06983693744996,253.1615,293.106,391.32112061709995,329.17526675325,872.4052203918,639.56864014825,649.16700238405,628.3895724443,335.14026888579997,64.99,2.4
2017-06-21 21:00:00,52.67,17.88,1173.06902436585,259.7405194611,404.12411604094996,9.234275,1.51994310815,299.8565,300.116,299.7065,299.947,299.8275,299.44100000000003,300.404,314.13873632540003,743.98215074625,872.99394701695,643.12352244985,650.19698938015,623.7225086472,310.16783011385,64.99,2.4
2017-06-21 22:00:00,52.67,17.88,1225.5082633511502,258.78135714284997,398.16499999999996,9.28457,1.5199388045500002,299.707,299.5055,300.41700000000003,300.0815,300.423,300.28549999999996,300.0615,475.48400000000004,588.8489999999999,475.004,645.80943352225,651.04386757695,619.0554448501,285.19539134185,64.99,2.4
2017-06-21 23:00:00,52.67,17.88,1277.9475023364498,268.8990410959,405.80627934275003,9.23911,1.5199345008999998,299.9275,300.0835,299.46299999999997,299.98699999999997,299.2575,300.005,301.2425,850.60347133755,810.4770454545501,466.841,182.3864642857,510.0485,614.388381053,260.22295256985,64.99,2.4
2017-06-22 00:00:00,52.67,17.88,1330.38674132175,245.68331455585,400.62723880595,9.094125,1.51993019725,299.8775,299.8035,299.523,299.9495,300.001,299.47950000000003,299.824,515.952,499.111,407.34799999999996,415.265,425.289,609.7991016526,235.25051379785,64.99,2.4
2017-06-22 01:00:00,52.17,19.6,1096.98853982305,256.35956060604997,401.16999999999996,8.892505,1.5199258936,299.8225,299.68100000000004,299.487,299.9525,299.76800000000003,299.5125,299.3795,423.0575,484.74850000000004,434.88300000000004,217.01225619834997,357.9955,478.61815384615,210.27807502585,64.99,2.4
2017-06-22 02:00:00,52.17,19.6,2467.49,301.115,400.60527941174996,9.033660000000001,1.5199221398499998,299.77049999999997,300.15150000000006,299.96000000000004,299.924,299.466,299.9925,300.021,400.509,456.10850000000005,401.606,356.8705,402.72249999999997,401.6885,392.642,64.99,2.4
2017-06-22 03:00:00,52.17,19.6,1353.325525,465.5675,399.931609375,9.483645,1.57261,299.89700000000005,299.498,299.445,299.9125,299.668,299.86300000000006,299.44100000000003,406.5005,464.7735,405.7315,411.058,404.40700000000004,401.68,406.012,64.99,2.4
2017-06-22 04:00:00,52.17,19.6,2273.0010012499997,515.1410000000001,399.769,9.177695,1.622775,299.3745,300.179,299.53200000000004,299.98,300.146,299.39599999999996,298.3195,402.1165,434.94550000000004,400.72400000000005,402.0625,390.6665,412.082,397.65999999999997,64.8,2.68
2017-06-22 05:00:00,52.17,19.6,2651.215,590.5635,400.898,9.55369,1.71532,300.429,299.75300000000004,299.942,299.971,300.291,300.289,299.79200000000003,401.527,422.2255,402.9405,408.1485,400.5105,408.233,402.5,65.57,1.6
2017-06-22 06:00:00,52.17,19.6,2695.705,562.6715,399.9895,9.530285,1.6832099999999999,300.0335,299.837,299.642,299.91499999999996,299.813,299.8225,300.5795,400.0105,409.46500000000003,399.807,402.6115,399.5395,406.4605,401.26800000000003,65.82,1.57
2017-06-22 07:00:00,49.58,22.87,3014.3,614.3969999999999,401.091,9.53934,1.745685,299.75,299.72450000000003,299.793,299.927,299.478,299.5965,300.115,399.873,409.4325,399.2165,404.418,399.472,412.2925,400.2025,66.02,1.56
2017-06-22 08:00:00,49.58,22.87,2113.21,588.8575000000001,399.7845,9.511295,1.715995,299.9155,299.51,299.46900000000005,299.9995,300.14300000000003,299.9175,299.876,400.778,407.414,400.15200000000004,409.66049999999996,404.448,408.355,407.999,66.01,1.68
2017-06-22 09:00:00,49.58,22.87,3392.7,572.576,400.0345,9.43973,1.6967150000000002,299.948,300.58950000000004,299.487,299.927,300.077,299.58050000000003,299.053,399.41949999999997,402.168,399.793,403.54650000000004,400.53999999999996,401.6395,398.921,66.01,1.68
2017-06-22 10:00:00,49.58,22.87,1204.0504325955499,586.7864999999999,399.3775,9.493765,1.71116,299.87199999999996,300.3175,299.845,299.927,299.93899999999996,299.9665,299.75649999999996,399.8125,403.634,400.1825,401.8915,398.192,402.317,400.2935,66.01,1.68
2017-06-22 11:00:00,49.58,22.87,2820.6800000000003,547.9905,400.2125,9.680055,1.668815,300.077,300.0085,299.72749999999996,300.0845,299.711,299.6585,299.7475,400.697,400.7235,400.496,401.0045,400.775,405.35699999999997,403.4335,66.82,0.97
2017-06-22 12:00:00,49.58,22.87,3003.3950000000004,585.1790000000001,399.76599999999996,9.701245,1.71369,300.308,300.144,299.9235,299.887,299.524,300.0595,300.126,400.79200000000003,400.449,404.8935,410.307,404.96799999999996,402.4685,404.6975,66.62,1.1
2017-06-22 13:00:00,49.58,22.87,3073.335,582.8545,400.922,9.529695,1.7204549999999998,299.9335,300.615,299.927,299.927,299.65650000000005,299.808,299.63649999999996,401.671,399.9815,400.437,405.3395,401.4135,418.4915,402.564,66.62,1.1
2017-06-22 14:00:00,49.58,22.87,3231.3450000000003,587.903,399.693,9.542750000000002,1.7544650000000002,300.065,299.9955,299.702,299.927,299.879,300.0195,298.9075,400.1,402.44100000000003,402.546,392.861,392.6705,407.5295,384.9115,66.62,1.1
2017-06-22 15:00:00,49.58,22.87,3556.64,589.6569999999999,399.8825,9.637415,1.775485,300.366,300.164,299.927,299.997,299.677,298.9895,299.33050000000003,401.307,401.40999999999997,402.1495,403.1815,400.495,405.22249999999997,395.956,66.62,1.1
2017-06-22 16:00:00,49.93,22.49,3625.375,550.025,399.582,9.838335,1.7178,300.19,299.97950000000003,299.83050000000003,299.9115,300.015,300.0565,299.21000000000004,400.8685,399.74350000000004,401.272,402.5395,400.2415,399.02750000000003,404.7605,65.23,4.19
2017-06-22 17:00:00,49.93,22.49,3477.04,535.9155,400.226,9.74192,1.698415,299.92650000000003,299.174,299.76300000000003,299.927,300.05550000000005,299.454,300.27549999999997,399.5935,399.7795,399.828,400.8645,399.867,410.224,401.0565,66.51,1.23
2017-06-22 18:00:00,49.93,22.49,1557.675951341,565.796,398.82349999999997,9.556615,1.735045,299.98749999999995,299.962,299.67650000000003,299.9915,299.8115,299.655,299.92650000000003,399.8365,400.8795,401.07349999999997,400.148,401.32050000000004,405.11199999999997,400.109,66.89,1.04
2017-06-22 19:00:00,49.93,22.49,2944.1000000000004,611.5135,399.4315,9.512665,1.762455,300.16049999999996,299.29549999999995,299.927,300.039,300.178,301.046,300.081,399.6545,399.4685,398.911,406.095,401.80449999999996,408.368,405.1795,66.39,1.05
2017-06-22 20:00:00,49.93,22.49,3000.085,571.8634999999999,399.7695,9.170694999999998,1.716715,299.69849999999997,299.291,299.8365,299.9345,299.53999999999996,300.39099999999996,298.835,400.93499999999995,402.07349999999997,400.0575,399.7425,401.1865,412.2165,403.878,66.89,1.04
2017-06-22 21:00:00,49.93,22.49,2950.795,534.619,400.263,9.360714999999999,1.705165,299.682,300.47,299.379,299.974,299.5135,299.866,299.355,400.49800000000005,402.242,400.0665,403.6625,398.889,411.738,399.217,66.59,1.02
2017-06-22 22:00:00,49.93,22.49,1525.41652542375,532.876,399.682,9.604849999999999,1.727675,299.76,299.836,299.798,299.927,299.89,300.1565,300.346,399.7875,401.371,400.445,402.27,402.135,407.678,403.41999999999996,66.37,1.8
2017-06-22 23:00:00,49.93,22.49,2006.1411760638498,525.082,400.37149999999997,9.444035,1.74166,299.75350000000003,299.771,299.79200000000003,300.03150000000005,299.543,299.706,300.00149999999996,401.0725,396.4085,400.3805,402.2185,403.1965,399.1805,405.637,66.31,1.68
2017-06-23 00:00:00,49.93,22.49,2041.54559209485,478.90250000000003,399.37149999999997,9.11093,1.680875,299.83000000000004,299.919,299.7795,299.986,299.3575,300.5045,300.645,401.286,399.56600000000003,401.1675,406.238,400.6445,416.85,406.6085,66.89,1.1
2017-06-23 01:00:00,54.57,17.02,2746.02,516.95,400.6495,9.57141,1.7309800000000002,299.927,300.131,299.9315,299.9715,300.903,298.34299999999996,300.2885,401.92650000000003,399.3775,401.235,401.6835,397.4445,410.2765,395.40999999999997,66.22,1.98
2017-06-23 02:00:00,54.57,17.02,2709.96,482.3315,400.4085,9.970035,1.68863,299.8375,299.298,299.664,299.93550000000005,299.7445,299.766,299.42600000000004,400.5265,399.57000000000005,400.8615,409.9925,402.9015,417.445,399.313,66.94,1.15
2017-06-23 03:00:00,54.57,17.02,2588.8599999999997,487.352,400.4275,9.781735000000001,1.722385,300.12850000000003,300.483,299.927,299.8935,300.569,299.0595,299.8475,400.277,402.52099999999996,403.033,407.671,403.51599999999996,409.711,395.8565,66.35,1.2
2017-06-23 04:00:00,54.57,17.02,2992.815,461.76599999999996,399.56,9.391214999999999,1.693305,299.76800000000003,299.71000000000004,299.898,299.8795,299.916,300.2235,300.3485,400.8615,399.3275,400.99,393.3455,398.7175,405.3245,391.80150000000003,66.04,2.19
2017-06-23 05:00:00,54.57,17.02,2668.92,472.513,399.82500000000005,9.765615,1.7278250000000002,300.037,299.57349999999997,299.927,299.874,299.5435,299.6155,299.5155,402.0325,401.54650000000004,401.568,406.25800000000004,400.193,414.44100000000003,399.56,67.17,1.0
2017-06-23 06:00:00,54.57,17.02,2881.585,481.3755,400.3995,9.65588,1.691955,299.9375,299.54449999999997,299.6935,299.9235,300.36749999999995,300.821,298.677,401.352,402.459,400.524,409.221,401.28549999999996,419.12699999999995,397.4715,67.18,1.1
2017-06-23 07:00:00,52.8,22.02,3016.875,523.3515,399.7695,10.0317,1.72276,300.1975,299.703,299.7395,299.974,299.79650000000004,300.5335,299.473,399.7785,402.47950000000003,399.9175,407.863,404.30100000000004,417.0775,400.395,66.95,1.09
2017-06-23 08:00:00,52.8,22.02,3006.395,495.949,399.866,10.081800000000001,1.706885,300.07,299.21500000000003,299.656,299.927,299.84950000000003,300.777,299.3075,401.03700000000003,402.036,399.945,403.99350000000004,400.6655,406.17150000000004,405.21950000000004,65.93,1.76
2017-06-23 09:00:00,52.8,22.02,2718.5550000000003,453.4655,399.39300000000003,9.956415,1.680895,300.0425,299.6875,299.487,299.927,299.8605,298.967,298.9855,399.1185,398.1935,399.735,397.6885,400.326,404.15999999999997,399.645,66.01,1.66
2017-06-23 10:00:00,52.8,22.02,1547.7892018779498,465.491,401.512,9.708255000000001,1.7181,300.08950000000004,300.086,299.7885,300.0745,299.826,299.7815,299.9365,400.3705,402.8405,401.2415,403.16150000000005,405.043,404.72400000000005,406.25149999999996,66.64,1.44
2017-06-23 11:00:00,52.8,22.02,1119.8530516432502,385.252,399.7445,9.607415,1.5966200000000002,300.3675,300.3775,299.9425,299.942,299.927,299.5915,299.4975,402.3745,404.0335,403.116,401.009,408.4685,405.44550000000004,405.919,66.57,1.64
2017-06-23 12:00:00,52.8,22.02,3444.4750000000004,428.806,400.50350000000003,10.1556,1.66648,300.411,299.69050000000004,299.975,299.9735,299.927,299.461,299.775,400.6305,397.5675,403.2115,403.416,406.2875,404.54100000000005,407.6485,65.11,3.53
2017-06-23 13:00:00,52.8,22.02,3431.795,429.688,399.6515,10.38765,1.701965,300.24199999999996,299.75,299.927,300.146,299.927,300.3935,299.64099999999996,402.2605,400.13599999999997,403.597,403.4865,405.72,407.578,408.95550000000003,65.39,3.17
2017-06-23 14:00:00,52.8,22.02,3093.3549999999996,442.9325,399.1125,10.1162,1.715625,300.18600000000004,300.185,299.845,299.9605,299.94100000000003,300.305,299.83799999999997,401.179,402.495,403.591,400.478,402.7395,405.90099999999995,405.81,64.42,3.7
2017-06-23 15:00:00,52.8,22.02,2330.7909825,513.9935,399.72950000000003,10.139949999999999,1.6263999999999998,300.1775,299.80899999999997,299.933,300.036,299.927,301.885,299.881,401.2765,405.899,404.7255,402.92949999999996,408.92650000000003,406.815,414.79200000000003,65.1,4.29
2017-06-23 16:00:00,52.28,19.47,3622.41,517.981,398.592,9.94174,1.6284100000000001,300.1865,300.23900000000003,299.8935,299.927,299.865,299.67949999999996,299.53200000000004,405.501,415.3425,410.76599999999996,394.3405,390.1605,402.46299999999997,391.483,65.38,3.42
2017-06-23 17:00:00,52.28,19.47,3169.38,590.154,400.9205,9.918804999999999,1.713325,299.428,299.2835,299.487,300.0075,299.935,300.5255,299.3295,400.83299999999997,401.1445,400.07399999999996,404.24649999999997,400.791,401.927,401.6585,66.0,2.59
2017-06-23 18:00:00,52.28,19.47,3549.16,576.7175,399.18100000000004,9.971174999999999,1.703295,299.90999999999997,299.789,299.8465,299.97950000000003,299.7325,300.7025,299.749,399.94100000000003,404.091,400.50649999999996,399.8055,400.1655,420.72749999999996,401.3165,66.19,2.43
2017-06-23 19:00:00,52.28,19.47,1683.02391,573.5930000000001,399.92,9.464785,1.698795,299.738,300.1345,299.9,299.922,300.073,299.0915,300.2205,400.451,399.977,399.757,403.51750000000004,400.5585,406.3035,403.1115,65.83,2.56
2017-06-23 20:00:00,52.28,19.47,2668.2386739131,443.817,400.33050000000003,9.488885,1.5457176923,299.78499999999997,300.48400000000004,299.973,300.023,300.163,300.5055,300.1675,401.0535,406.7615,399.73400000000004,396.2315,399.6885,415.683,395.5935,65.88,1.86
2017-06-23 21:00:00,52.28,19.47,2878.55948,515.747,399.77250000000004,9.47962,1.628155,299.927,299.9565,299.927,300.146,299.9365,300.7415,300.5825,400.3775,419.03499999999997,400.102,409.604,400.1225,416.7425,400.04949999999997,65.86,1.69
2017-06-23 22:00:00,52.28,19.47,3024.90903846155,544.701,399.905,9.448934999999999,1.663905,299.927,299.676,299.451,300.251,299.683,299.72950000000003,299.341,400.6035,442.80949999999996,399.767,402.847,400.898,412.68949999999995,398.9945,65.85,1.49
2017-06-23 23:00:00,52.28,19.47,3632.81,586.421,400.401,9.749025,1.71736,299.9915,300.573,299.72900000000004,299.9565,299.781,299.6725,299.797,399.1245,419.95799999999997,399.6825,404.251,404.573,399.86350000000004,401.4495,66.13,1.29
2017-06-24 00:00:00,52.28,19.47,1900.037,539.935,399.9735,9.756129999999999,1.679875,299.85249999999996,299.6615,299.707,299.9735,299.8335,299.033,299.8795,400.2685,411.8795,399.31,403.527,398.424,396.4865,401.4565,65.81,1.24
2017-06-24 01:00:00,49.69,26.68,3824.3549999999996,564.048,400.07500000000005,9.239665,1.7423199999999999,299.5865,300.053,299.6545,299.861,299.8245,299.2335,299.798,399.423,414.79449999999997,400.127,401.241,398.5715,398.054,398.485,65.28,2.78
2017-06-24 02:00:00,49.69,26.68,3902.2749999999996,552.9304999999999,400.426,9.292095,1.72553,299.7795,300.16200000000003,299.927,300.02099999999996,300.14300000000003,301.4905,301.12300000000005,399.383,415.67949999999996,400.347,406.21900000000005,398.58299999999997,423.9915,398.8535,65.5,1.33
2017-06-24 03:00:00,49.69,26.68,3974.91,512.1585,399.899,9.88823,1.699885,299.933,299.268,299.29200000000003,300.0925,299.401,298.56449999999995,299.933,401.716,408.125,400.6365,403.9255,401.0125,428.218,402.40250000000003,64.44,3.27
2017-06-24 04:00:00,49.69,26.68,1319.9463999999998,509.29200000000003,400.7215,9.523579999999999,1.69285,299.9435,300.1165,299.98199999999997,299.969,299.8365,301.51750000000004,299.59799999999996,400.24350000000004,418.2735,399.79,400.9205,400.32,432.567,401.644,64.75,1.62
2017-06-24 05:00:00,49.69,26.68,3172.745,503.095,399.94899999999996,9.01145,1.68658,299.487,299.777,299.678,299.9885,300.0075,299.586,300.825,398.763,411.8085,399.75699999999995,404.6115,401.488,416.6135,400.038,63.93,3.21
2017-06-24 06:00:00,49.69,26.68,3277.6800000000003,531.011,399.584,9.420315,1.721695,299.988,299.2635,299.8755,299.927,299.9375,299.7715,299.988,399.69399999999996,411.28499999999997,400.287,405.76099999999997,404.1965,391.797,402.2265,64.34,3.09
2017-06-24 07:00:00,52.11,18.64,2013.50872,507.04650000000004,399.462,9.442635,1.6419899999999998,300.14700000000005,300.29949999999997,299.911,299.969,299.6965,299.48900000000003,300.09450000000004,405.076,417.4515,406.65,411.3965,399.46500000000003,420.7095,398.31050000000005,65.49,1.81
2017-06-24 08:00:00,52.11,18.64,2469.0575,427.5425,400.065,8.941225,1.54044526315,299.9665,299.5065,299.90549999999996,300.151,299.9395,299.6395,299.504,401.7155,416.69399999999996,400.185,405.9325,398.9805,435.049,400.3025,65.74,1.76
2017-06-24 09:00:00,52.11,18.64,2047.34346,452.2015,399.8595,8.928339999999999,1.5487000000000002,299.927,299.644,299.6355,300.046,299.7175,299.202,299.93499999999995,398.976,415.317,399.84950000000003,394.02,399.3385,416.1165,398.211,67.04,0.86
2017-06-24 10:00:00,52.11,18.64,2141.17076,554.4300000000001,400.002,9.357875,1.675715,300.0775,300.28,299.7845,299.9865,299.9445,299.148,299.711,400.927,411.1295,402.2985,411.271,397.5585,386.57,400.67499999999995,66.36,1.05
2017-06-24 11:00:00,52.11,18.64,2015.9845,610.9939999999999,399.29955357145,9.600915,1.7554699999999999,300.14250000000004,300.10850000000005,299.927,299.91700000000003,299.927,298.85299999999995,299.924,405.207,423.719,406.75,404.8435,398.5935,416.2305,397.89099999999996,66.47,1.22
2017-06-24 12:00:00,52.11,18.64,2716.3617946154,497.5655,399.339,9.57535,1.6500249999999999,300.366,299.918,299.927,300.065,300.031,299.672,299.9045,400.425,403.8705,404.932,417.02049999999997,400.22249999999997,423.2915,396.2105,66.95,1.1
2017-06-24 13:00:00,52.11,18.64,3675.9634615384502,484.0045,399.7315,9.873015,1.64499,300.366,299.9235,299.952,300.142,299.927,299.84749999999997,299.659,398.67150000000004,404.37,401.4755,393.014,397.656,434.7645,399.171,66.01,1.22
2017-06-24 14:00:00,52.11,18.64,3163.48776923075,467.44050000000004,398.244,9.832840000000001,1.6452650000000002,300.32050000000004,300.09749999999997,299.80899999999997,300.3245,299.9365,300.9405,299.947,405.348,419.999,410.562,409.5655,408.211,423.585,400.27250000000004,66.99,1.03
2017-06-24 15:00:00,52.11,18.64,3971.625,480.6175,401.1705,9.799465,1.6877849999999999,300.28049999999996,299.3845,299.927,299.9565,299.927,298.5925,299.745,401.7695,413.2265,404.548,400.95349999999996,407.84799999999996,403.631,410.31600000000003,67.03,0.96
2017-06-24 16:00:00,56.0,13.81,4171.93,512.0995,401.775,9.754395,1.756755,300.15250000000003,300.3225,300.042,300.1,299.927,299.9895,299.8665,401.6485,406.27750000000003,401.18600000000004,403.724,397.6705,399.7615,396.2195,67.18,1.03
2017-06-24 17:00:00,56.0,13.81,4129.205,498.56449999999995,399.5575,9.834914999999999,1.7747549999999999,299.7735,299.8215,299.58849999999995,299.927,299.9855,298.84000000000003,299.927,400.056,401.6415,399.1675,400.4095,400.898,413.3935,400.2165,67.18,0.92
2017-06-24 18:00:00,56.0,13.81,3536.73603191665,399.5645,400.351,9.72176,1.681205,299.707,299.21500000000003,299.491,300.159,299.84749999999997,300.42449999999997,299.81600000000003,400.2105,407.5285,400.8115,398.966,399.7175,423.432,398.4855,67.1,1.02
2017-06-24 19:00:00,56.0,13.81,3942.5249999999996,430.6905,399.8415,9.82278,1.7505700000000002,299.927,300.4085,299.6815,300.105,299.89099999999996,298.9955,299.747,401.0155,404.54200000000003,400.731,406.996,401.9675,442.26,403.601,66.63,1.17
2017-06-24 20:00:00,56.0,13.81,3878.04,422.048,399.8115,9.79448,1.71327,300.146,299.424,299.7765,299.902,299.80499999999995,299.8965,299.727,400.68100000000004,402.1605,401.471,407.821,400.727,397.6225,405.0045,67.01,1.05
2017-06-24 21:00:00,56.0,13.81,1917.6124,493.3995,399.053,9.60423,1.716685,300.129,299.973,299.7595,299.93899999999996,299.9805,298.736,299.8205,401.772,403.5195,401.37649999999996,416.44100000000003,406.192,400.214,408.134,66.93,1.02
2017-06-24 22:00:00,56.0,13.81,3803.925,339.3905,401.0825,9.3466,1.5269,300.366,299.885,299.8605,299.852,299.93550000000005,298.603,299.90049999999997,400.4675,413.4095,400.0875,393.6785,398.0135,406.9845,393.565,66.64,1.18
2017-06-24 23:00:00,56.0,13.81,3908.03,396.8675,399.836,10.0839,1.6520899999999998,300.187,299.29150000000004,299.876,300.146,300.108,300.197,299.707,400.0355,415.619,401.863,412.374,401.2585,426.649,399.30600000000004,66.66,1.19
2017-06-25 00:00:00,56.0,13.81,3957.44,428.4085,398.75800000000004,10.013300000000001,1.72969,300.068,300.303,299.927,299.933,300.58799999999997,299.08,300.11199999999997,401.8125,413.632,403.0455,403.962,403.8485,423.0475,402.39250000000004,64.4,1.13
2017-06-25 01:00:00,56.4,13.38,1638.0700000000002,349.82,399.54150000000004,9.779595,1.607815,300.1765,300.06,299.89300000000003,299.9325,299.994,299.42049999999995,299.49350000000004,401.272,409.31600000000003,400.3945,392.9215,400.673,406.2645,389.47749999999996,66.04,2.24
2017-06-25 02:00:00,56.4,13.38,3457.52,324.62649999999996,399.972,9.42755,1.570875,300.1415,299.957,299.7095,299.861,299.2415,299.851,300.127,402.8995,422.8075,401.6195,439.6725,399.4335,402.975,399.281,66.36,1.24
2017-06-25 03:00:00,56.4,13.38,3749.3450000000003,426.1015,400.0435,9.391895,1.73984,300.06550000000004,300.1495,299.927,299.981,299.706,300.508,299.768,398.751,415.555,400.5875,409.823,403.47,411.914,404.30499999999995,65.99,1.36
2017-06-25 04:00:00,56.4,13.38,3296.325,432.226,399.65,9.799579999999999,1.757295,300.279,300.456,299.874,299.8315,300.134,299.3465,299.57349999999997,399.2875,419.9845,400.6155,408.693,404.0045,417.469,410.348,66.23,1.08
2017-06-25 05:00:00,56.4,13.38,3231.17,407.194,400.98,9.463439999999999,1.710205,300.35850000000005,300.2835,299.7265,299.839,298.8615,300.23699999999997,299.653,406.384,430.24649999999997,408.38649999999996,413.0245,413.372,458.74649999999997,421.039,66.37,1.09
2017-06-25 06:00:00,56.4,13.38,1039.57749333335,399.13149999999996,399.5555,9.029035,1.692045,300.1625,299.807,299.927,299.937,299.70050000000003,299.404,299.28049999999996,500.1925,497.9905,500.8295,500.22249999999997,500.81550000000004,500.0575,505.8665,66.8,1.22
2017-06-25 07:00:00,56.96,12.49,2950.025,422.426,401.86199999999997,8.965275,1.71933,300.287,300.74350000000004,299.889,300.0325,299.7175,299.19849999999997,300.3125,506.509,510.8555,506.669,501.137,495.46299999999997,503.35699999999997,492.885,64.52,3.53
2017-06-25 08:00:00,56.96,12.49,2955.4049999999997,418.0105,400.28,9.089125,1.663165,300.419,299.68600000000004,299.929,299.725,299.6665,299.625,300.17449999999997,501.4745,501.417,503.603,499.44399999999996,494.3845,505.52700000000004,500.055,65.94,1.86
2017-06-25 09:00:00,56.96,12.49,2921.31,593.184,399.6595,9.175355,1.719445,300.42949999999996,299.927,299.95500000000004,299.927,299.964,299.3185,299.66700000000003,499.6935,506.735,501.663,504.226,501.753,519.4984999999999,499.92150000000004,65.76,2.54
2017-06-25 10:00:00,56.96,12.49,2944.555,598.268,399.87649999999996,9.25424,1.72584,300.41700000000003,299.9655,299.685,300.116,299.938,300.28650000000005,299.5095,502.20950000000005,500.87199999999996,504.91949999999997,497.52549999999997,495.7635,520.6645000000001,501.7345,65.46,2.42
2017-06-25 11:00:00,56.96,12.49,3532.37,544.454,400.74249999999995,9.256515,1.6614,300.1385,299.9985,299.942,300.0785,299.95349999999996,299.59799999999996,299.67949999999996,500.626,494.52,503.395,501.727,499.1355,528.971,506.50350000000003,66.17,1.99
2017-06-25 12:00:00,56.96,12.49,3748.89,599.219,399.902,9.380230000000001,1.72597,300.36249999999995,300.3125,300.0095,300.08500000000004,299.927,300.24249999999995,299.85699999999997,502.877,494.867,502.56,495.69100000000003,490.777,516.7345,495.302,66.21,1.49
2017-06-25 13:00:00,56.96,12.49,3868.885,548.3765000000001,399.552,9.591709999999999,1.665895,300.0865,300.02200000000005,299.86800000000005,299.976,299.9845,300.0475,299.765,500.9815,495.176,504.2025,496.473,493.158,521.953,495.06600000000003,66.35,1.45
2017-06-25 14:00:00,56.96,12.49,3903.62,589.2215,400.15650000000005,9.64011,1.72647,299.927,300.0525,299.775,300.135,299.94,299.453,299.904,502.0435,495.48,505.861,494.9885,496.02599999999995,516.4675,495.867,66.38,1.4
2017-06-25 15:00:00,56.96,12.49,3991.81,522.1855,399.28,9.397310000000001,1.6705100000000002,300.10350000000005,299.7735,299.9485,299.9715,299.927,300.99649999999997,299.688,502.3465,503.6925,506.8805,500.48699999999997,498.807,504.611,503.717,66.0,2.17
2017-06-25 16:00:00,60.4,8.69,4096.44,537.6105,399.0665,9.67086,1.7084700000000002,300.34749999999997,299.764,299.93050000000005,300.097,299.927,300.8515,299.872,501.983,497.80949999999996,504.134,498.283,488.046,503.3095,500.991,65.03,3.29
