date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-06-25 17:00:00,60.4,8.69,1704.40112,538.851,400.337,9.44223,1.688225,299.707,299.2755,299.927,299.914,299.88149999999996,298.67949999999996,299.7655,500.4805,508.9385,501.3005,501.6095,499.99,501.0265,491.6795,64.71,3.27
2017-06-25 18:00:00,60.4,8.69,4036.33,612.585,401.246,9.357365,1.742445,300.0295,300.116,299.927,299.9225,300.55899999999997,299.8675,299.909,502.7795,520.4165,501.782,498.2825,500.095,500.65099999999995,492.31399999999996,63.51,4.36
2017-06-25 19:00:00,60.4,8.69,3259.4849999999997,620.446,398.919,9.814530000000001,1.7563300000000002,300.209,299.67049999999995,299.927,299.9335,300.49800000000005,299.195,300.0065,500.6515,504.7605,503.69100000000003,499.3855,497.743,501.081,495.155,64.27,4.15
2017-06-25 20:00:00,60.4,8.69,3308.81,583.844,399.922,9.350875,1.7090450000000001,299.9755,299.90999999999997,299.56,300.0775,299.8175,299.286,299.74800000000005,499.48,503.5295,500.13649999999996,513.7819999999999,504.606,501.252,502.1275,64.63,4.24
2017-06-25 21:00:00,60.4,8.69,3343.195,589.5935,399.904,9.294979999999999,1.711135,300.122,299.707,299.549,300.03549999999996,299.9715,302.076,299.672,501.15200000000004,499.34299999999996,501.05600000000004,507.72950000000003,504.02099999999996,499.85450000000003,504.9235,64.69,3.81
2017-06-25 22:00:00,60.4,8.69,3276.11,623.7125,401.1453551402,9.257290000000001,1.75353,300.1205,299.87800000000004,299.927,299.944,299.256,299.13800000000003,299.628,503.61199999999997,500.363,500.63599999999997,507.73699999999997,500.538,501.3315,498.4625,63.66,5.33
2017-06-25 23:00:00,60.4,8.69,3762.035,635.0885000000001,404.86400000000003,9.37884,1.7462550000000001,299.91700000000003,299.2,299.927,299.9735,300.2845,298.98,299.879,503.697,499.33,498.913,501.523,499.34000000000003,500.3675,502.1,64.63,4.09
2017-06-26 00:00:00,60.4,8.69,3864.0249999999996,622.665,400.6845,9.68065,1.755025,299.7825,299.967,299.624,299.9765,300.15250000000003,299.65,299.707,503.1955,464.087,454.51300000000003,462.134,461.068,499.2355,501.23,64.515,3.9
2017-06-26 01:00:00,59.87,9.99,3923.43,589.6,399.8135,9.814515,1.71527,299.927,300.1195,299.487,300.029,299.67650000000003,299.82550000000003,300.0635,501.8645,422.6685,407.2555,411.959,411.688,480.196,417.906,64.4,3.71
2017-06-26 02:00:00,59.87,9.99,3298.4700000000003,631.62,399.2685,9.775034999999999,1.771835,299.86400000000003,300.16600000000005,299.481,300.34900000000005,299.546,300.96799999999996,300.5335,413.9255,398.95,400.898,406.6655,403.4665,497.2255,407.76300000000003,62.21,3.9907756232500002
2017-06-26 03:00:00,59.87,9.99,3718.63,622.221,399.27599999999995,9.646170000000001,1.75892,299.7145,299.1825,299.8465,299.9225,299.8705,299.8755,299.24199999999996,399.655,401.21000000000004,399.8605,407.874,409.344,513.746,407.576,63.045,4.54922437675
2017-06-26 04:00:00,59.87,9.99,3819.955,596.8834999999999,400.4775,9.362275,1.724125,299.927,299.4605,299.573,299.927,300.3805,299.63649999999996,299.7145,399.9145,403.494,397.654,395.46349999999995,399.01099999999997,425.6775,399.10850000000005,63.88,4.83
2017-06-26 05:00:00,59.87,9.99,4225.275,529.328,399.0135,9.269794999999998,1.64298,299.9275,299.9585,299.576,300.026,299.437,300.373,299.38149999999996,406.1255,399.8065,399.33500000000004,401.098,401.3505,405.0485,397.993,64.98,3.26
2017-06-26 06:00:00,59.87,9.99,3526.7463655462498,557.8589999999999,400.49,9.064599999999999,1.67484,300.038,300.584,299.5765,299.99,299.62800000000004,300.2195,299.87850000000003,405.9735,402.2815,399.334,400.7385,399.94399999999996,413.0195,399.1635,65.42,2.61
2017-06-26 07:00:00,49.08,26.83,5054.69,584.5235,401.81399999999996,8.7544698291,1.702595,299.909,298.832,299.4865,300.282,300.725,299.5535,299.58,394.274,399.106,399.418,400.3205,398.7655,465.6055,398.3245,65.97,1.69
2017-06-26 08:00:00,49.08,26.83,6000.639999999999,704.3395,402.49102627260004,9.266615,1.673515,299.927,299.9925,299.553,300.1095,300.3905,299.5625,299.423,547.2995,407.579,399.7795,400.5,402.3095,515.5905,401.02549999999997,64.28,3.17
2017-06-26 09:00:00,49.08,26.83,4823.96,601.707,400.16200000000003,9.518895,1.7236099999999999,300.02250000000004,299.3115,299.89300000000003,299.94399999999996,298.943,299.6945,299.808,430.67150000000004,406.351,400.481,401.669,402.142,429.8055,402.25750000000005,64.44,3.12
2017-06-26 10:00:00,49.08,26.83,4904.875,575.8115,402.283622449,9.216155,1.68102,300.2415,299.922,299.682,299.9015,299.365,299.8855,299.6965,219.017,416.813,408.5475,400.377,397.7175,410.06050000000005,398.2985,66.24,2.06
2017-06-26 11:00:00,49.08,26.83,4327.8150000000005,574.8295,400.203,9.280005,1.70247,299.927,299.41700000000003,299.40700000000004,300.05899999999997,299.927,298.2635,299.2835,737.43693157895,401.85850000000005,399.467,398.3805,400.0985,399.214,400.1305,65.55,1.63
2017-06-26 12:00:00,49.08,26.83,5273.91,608.7755,396.59206451615,9.584675,1.7129050000000001,300.2015,299.717,299.92600000000004,299.9315,299.99350000000004,299.9745,299.487,807.2965526316,410.375,410.4975,404.28700000000003,404.81,483.2215,399.7185,66.27,1.42
2017-06-26 13:00:00,49.08,26.83,5502.42,729.85976763485,394.43023165135,10.11075,1.72803,300.391,299.90200000000004,299.89750000000004,299.937,299.9325,301.1405,299.50250000000005,405.67949999999996,399.471,404.7015,403.179,397.10749999999996,418.3345,401.00149999999996,65.75,2.04
2017-06-26 14:00:00,49.08,26.83,4691.775,736.27346639005,402.76059862385,9.909465,1.699105,300.29200000000003,299.92150000000004,299.87149999999997,300.086,299.921,300.0065,299.9495,398.701,402.1345,404.5045,402.42,399.961,412.37649999999996,399.88800000000003,65.15,3.11
2017-06-26 15:00:00,49.08,26.83,2228.9449999999997,735.963,411.09096559635,9.651935,1.71278,300.2975,299.935,299.861,299.878,299.8415,300.557,300.005,399.571,405.3345,407.411,408.02200000000005,404.1195,420.8845,403.07399999999996,66.07,2.17
2017-06-26 16:00:00,52.14,18.29,5041.23,555.6585,401.849,9.622245,1.691935,300.366,299.7735,299.841,299.892,299.9925,300.015,299.752,401.11199999999997,422.8515,504.48850000000004,400.064,409.788,433.506,390.84950000000003,65.12,1.95
2017-06-26 17:00:00,52.14,18.29,5226.16,598.755,399.8175,9.886105,1.727405,300.01,299.3485,299.927,300.087,300.0195,299.6975,299.69550000000004,400.671,403.725,400.5295,407.0235,403.378,421.4345,405.707,64.96,1.94
2017-06-26 18:00:00,52.14,18.29,5186.1849999999995,606.05,400.3095,9.8791,1.7375099999999999,300.1465,300.5395,299.505,299.927,300.106,299.79150000000004,299.517,402.04499999999996,402.1305,402.409,401.648,400.58799999999997,441.57500000000005,393.8275,65.7,1.88
2017-06-26 19:00:00,52.14,18.29,3738.33,600.9159999999999,400.3085,9.97889,1.72834,300.196,300.08299999999997,299.75649999999996,299.927,299.8935,299.731,299.586,400.3455,403.7785,401.426,409.409,404.981,419.764,404.773,65.52,1.64
2017-06-26 20:00:00,52.14,18.29,4124.57,549.828,398.9435,9.760069999999999,1.66656,300.244,299.745,299.8665,299.95799999999997,299.746,299.7395,300.096,399.48249999999996,403.96950000000004,404.80899999999997,403.73,402.4365,426.6915,399.826,65.43,1.63
2017-06-26 21:00:00,52.14,18.29,4140.785,594.681,400.405,9.808724999999999,1.723455,300.22249999999997,300.32950000000005,299.707,299.861,299.827,299.4395,299.929,402.22299999999996,404.8645,408.905,402.41499999999996,391.9765,462.87199999999996,386.4945,65.59,1.74
2017-06-26 22:00:00,52.14,18.29,4620.075000000001,575.8095000000001,400.92150000000004,9.886365,1.69675,300.2115,300.44550000000004,299.66949999999997,300.078,300.50300000000004,300.608,299.78999999999996,401.365,401.076,403.073,400.22299999999996,400.93899999999996,474.0705,394.5555,66.04,1.61
2017-06-26 23:00:00,52.14,18.29,4257.139999999999,537.2515000000001,399.28999999999996,9.79912,1.6528399999999999,300.366,300.415,299.707,299.8775,299.8395,298.84299999999996,298.699,398.9535,404.057,403.656,401.449,395.8155,435.81550000000004,395.4715,64.14,2.63
2017-06-27 00:00:00,52.14,18.29,4195.75,594.2684999999999,400.0475,9.771335,1.723745,300.214,300.5195,299.86850000000004,300.217,299.4975,299.269,299.362,400.3215,399.3215,402.7635,397.8435,398.305,463.9511,396.9255,64.19,2.59
2017-06-27 01:00:00,51.27,22.72,4077.19,574.9100000000001,399.93399999999997,9.713470000000001,1.69577,300.1755,299.236,299.7715,300.004,299.4325,299.7145,299.8985,399.592,400.2045,404.6905,402.7475,392.813,567.3115,414.5225,65.16,2.02
2017-06-27 02:00:00,51.27,22.72,4533.79,586.3054999999999,399.6725,9.804974999999999,1.713865,300.222,300.1225,299.794,299.84900000000005,299.1635,299.7735,299.9825,402.1325,401.4885,402.7555,399.304,391.21299999999997,453.33950000000004,402.4875,64.66,2.59
2017-06-27 03:00:00,51.27,22.72,4043.1,582.5145,400.3695,10.1327,1.70877,300.326,300.034,299.8345,299.87850000000003,299.50250000000005,299.59450000000004,299.9525,753.6175958084,402.42499999999995,405.28999999999996,407.074,401.58799999999997,444.852,396.688,64.24,3.25
2017-06-27 04:00:00,51.27,22.72,4050.99,573.4095,399.61400000000003,9.561824999999999,1.69546,300.272,299.74649999999997,299.9145,300.0525,299.971,299.2885,299.49649999999997,413.966,398.5945,404.2175,398.466,400.4665,478.2675,397.6965,65.0,2.5
2017-06-27 05:00:00,51.27,22.72,3696.4700000000003,565.2495,399.5045,9.74953,1.6899600000000001,300.19849999999997,300.22,299.8835,300.04449999999997,299.50300000000004,300.313,299.487,401.7605,302.7455,404.2045,398.8905,400.9035,497.5285,401.0935,65.61,2.02
2017-06-27 06:00:00,51.27,22.72,3421.255,574.74,399.722,9.560500000000001,1.69577,300.366,299.8915,299.979,299.946,300.291,299.18899999999996,299.793,400.661,396.20799999999997,405.06550000000004,406.07349999999997,396.461,492.59749999999997,402.31100000000004,66.11,1.43
2017-06-27 07:00:00,53.55,19.94,4057.745,574.7405,400.6975,9.403379999999999,1.6980499999999998,300.366,300.196,299.8465,299.8745,299.59950000000003,300.048,299.9445,402.0825,398.3215,403.47,397.348,395.709,474.117,395.20550000000003,63.72,3.0
2017-06-27 08:00:00,53.55,19.94,3558.67,552.405,399.2025,9.45073,1.6752850000000001,299.756,300.50149999999996,299.8695,299.8045,300.217,300.68399999999997,299.8705,402.393,399.04949999999997,406.446,399.895,400.999,451.53499999999997,404.3965,64.21,3.11
2017-06-27 09:00:00,53.55,19.94,4307.685,585.2685,400.366,9.408525,1.734505,300.155,299.2285,299.524,300.233,299.7165,299.76300000000003,299.5,399.5385,402.58299999999997,400.2835,399.6815,400.754,445.245,402.305,63.81,2.75
2017-06-27 10:00:00,53.55,19.94,4498.975,629.0585,404.7301702128,9.70979,1.68852,300.11850000000004,300.006,299.927,299.959,299.927,300.9905,299.698,399.731,397.605,404.24249999999995,401.76800000000003,402.77700000000004,395.7605,403.77,63.86,3.81
2017-06-27 11:00:00,53.55,19.94,1408.158,559.644,399.902,9.98903,1.68344,300.2665,299.90099999999995,299.8795,300.08950000000004,299.92,300.23,299.95050000000003,403.258,415.9125,418.87,404.562,404.43100000000004,382.255,400.71500000000003,64.7,2.08
2017-06-27 12:00:00,53.55,19.94,1033.75866,401.899,399.8405,9.71845,1.52048733415,300.043,300.778,299.935,300.01,299.95799999999997,300.7585,299.96000000000004,400.44849999999997,397.5125,405.272,396.20799999999997,395.853,417.40200000000004,402.507,64.7,2.08
2017-06-27 13:00:00,53.55,19.94,936.4285199999999,337.31100000000004,400.4685,9.685965,1.520683231,299.4675,299.889,299.875,299.951,300.0815,300.21500000000003,299.6385,487.30150000000003,417.31144067795003,628.608,403.561,396.6595,422.30600000000004,398.31550000000004,64.7,2.08
2017-06-27 14:00:00,53.55,19.94,1053.9062821666498,276.3795,400.331,9.81036,1.5209795455,299.927,299.8595,299.799,300.0055,299.91949999999997,300.93449999999996,299.289,401.21349999999995,401.12149999999997,399.6255,401.861,398.33299999999997,372.407,390.606,64.7,2.08
2017-06-27 15:00:00,53.55,19.94,797.509686,242.9274770115,399.74300000000005,9.95881,1.52127585995,300.156,299.927,299.927,300.155,299.8335,300.914,299.5095,398.999,409.6555,399.3835,268.95799999999997,397.054,393.248,396.77,64.7,2.08
2017-06-27 16:00:00,52.41,21.29,3857.12,293.756,399.8415,9.83335,1.5215721744500001,300.339,299.901,299.8755,299.9155,300.137,300.5375,299.759,399.28049999999996,407.709,400.57550000000003,333.4325,402.043,424.159,402.02250000000004,64.7,2.08
2017-06-27 17:00:00,52.41,21.29,4644.135,546.403,400.0595,9.548079999999999,1.663065,300.03549999999996,299.645,299.7415,300.0335,300.155,300.363,299.952,399.571,426.257,399.807,410.7135,400.2885,499.28864999999996,406.3345,64.1,3.44
2017-06-27 18:00:00,52.41,21.29,4343.24,574.202,399.185,9.81909,1.7000199999999999,299.927,299.8095,299.9045,300.00649999999996,299.7425,299.38800000000003,299.957,398.96900000000005,420.876,400.404,406.8245,402.6295,461.6015,407.894,62.32,5.37
2017-06-27 19:00:00,52.41,21.29,4732.98,616.0915,400.015,9.694385,1.74803,300.16949999999997,299.798,299.826,300.1465,300.298,299.1115,299.6645,400.7895,410.39099999999996,399.5955,401.8385,397.322,515.008,398.22850000000005,63.7,3.12
2017-06-27 20:00:00,52.41,21.29,4865.195,566.314,399.639,9.97756,1.69097,299.9145,300.08299999999997,299.471,299.949,299.882,301.2015,299.70849999999996,398.798,404.079,400.135,401.6825,395.461,455.562,400.22799999999995,64.6,2.21
2017-06-27 21:00:00,52.41,21.29,3746.3900000000003,571.4575,399.4315,9.36605,1.69646,299.3315,299.466,299.927,299.95349999999996,300.0985,298.38,299.841,400.29499999999996,399.706,396.4385,398.918,399.57050000000004,420.454,402.14599999999996,65.19,2.08
2017-06-27 22:00:00,52.41,21.29,3671.615,598.329,400.2875,9.476975,1.727655,300.7385,300.0795,299.927,300.105,299.722,299.9275,299.83000000000004,401.13800000000003,402.76599999999996,401.4175,397.121,399.83849999999995,399.494,401.6495,65.19,2.08
2017-06-27 23:00:00,52.41,21.29,3627.95,561.0274999999999,399.481,9.503395000000001,1.6841599999999999,300.99350000000004,299.647,299.927,300.001,300.11400000000003,300.3665,299.922,399.9575,402.0095,400.1485,399.554,397.1625,400.7855,395.421,64.5,2.29
2017-06-28 00:00:00,52.41,21.29,3931.705,595.7405,401.017,9.486695000000001,1.7218499999999999,299.993,300.1105,299.603,300.1545,299.8835,301.7115,300.10400000000004,399.0875,399.3435,401.0235,403.975,400.6685,400.546,399.283,64.63,2.22
2017-06-28 01:00:00,48.73,26.32,4432.98,557.8245,399.023,9.639145,1.68082,299.995,299.651,299.889,300.204,300.1755,299.2045,299.3965,398.5505,400.142,400.55499999999995,403.384,403.265,400.4325,405.967,64.26,2.25
2017-06-28 02:00:00,48.73,26.32,4350.32,602.443,399.392,9.71537,1.7304050000000002,299.96799999999996,299.5025,299.446,300.0505,299.623,298.3025,299.4235,399.91049999999996,399.74649999999997,400.238,405.087,402.284,400.543,404.3995,64.76,2.19
2017-06-28 03:00:00,48.73,26.32,4424.34,608.0754999999999,400.1615,10.15685,1.738675,299.985,299.904,299.7205,300.0345,299.707,299.62850000000003,299.88,400.0095,401.5175,401.57550000000003,403.228,402.1225,400.03499999999997,402.1395,63.54,2.11
2017-06-28 04:00:00,48.73,26.32,3221.0649999999996,622.968,399.4145,10.01325,1.7582149999999999,300.134,299.968,299.8025,299.8905,299.781,299.7115,299.87,400.3535,401.6005,400.886,402.975,403.531,399.9085,399.704,63.83,1.98
2017-06-28 05:00:00,48.73,26.32,4087.825,715.2405,410.8270015674,10.0709,1.75404,299.95849999999996,299.8175,299.6705,299.94100000000003,299.6675,299.5555,299.6125,400.842,402.956,399.4335,405.374,401.73900000000003,401.004,401.593,64.74,1.53
2017-06-28 06:00:00,48.73,26.32,3827.17,719.7535,408.7482554859,9.87819,1.76309,300.08500000000004,300.0825,299.70349999999996,300.107,299.565,298.8115,300.19100000000003,399.43050000000005,402.456,402.37149999999997,405.022,401.59799999999996,400.26300000000003,408.11400000000003,66.14,1.23
2017-06-28 07:00:00,50.7,23.17,2650.02,716.6815,398.17431784840005,9.58595,1.7157049999999998,300.20950000000005,300.0505,299.817,300.0815,300.2625,298.72299999999996,299.13599999999997,400.262,401.6185,399.95550000000003,404.048,398.54999999999995,401.8505,404.01099999999997,65.89,1.18
2017-06-28 08:00:00,50.7,23.17,3505.18,714.938,401.9503129584,9.703880000000002,1.703665,300.0195,300.06949999999995,299.658,299.901,299.8485,299.48699999999997,299.789,400.7365,401.1935,399.84000000000003,400.4755,400.5795,400.7885,400.227,66.36,1.22
2017-06-28 09:00:00,50.7,23.17,3592.86,685.5645,406.3926601467,9.49864,1.7068699999999999,299.9275,299.8135,299.818,300.009,299.9425,301.1035,301.64750000000004,400.28599999999994,399.148,399.8675,399.59950000000003,399.5475,400.94849999999997,398.9845,66.23,1.21
2017-06-28 10:00:00,50.7,23.17,3008.4,685.5425,410.835007335,9.6116,1.73067,300.12800000000004,299.268,299.74699999999996,300.006,299.70849999999996,300.13599999999997,299.36,398.962,398.312,400.603,400.14099999999996,398.70349999999996,399.7115,400.619,67.13,1.15
2017-06-28 11:00:00,50.7,23.17,2836.59,634.345,415.27735452319996,9.645340000000001,1.745545,300.42949999999996,299.7315,300.00350000000003,299.927,300.015,300.16700000000003,299.6825,401.70550000000003,401.3555,394.1635,402.539,400.34000000000003,399.597,399.2875,67.17,1.24
2017-06-28 12:00:00,50.7,23.17,714.4686012658001,503.44100000000003,400.6595,9.3505,1.683275,300.586,299.5535,300.0335,299.70550000000003,299.57500000000005,300.783,299.714,401.341,401.03200000000004,393.469,400.295,398.884,399.9715,401.379,65.98,1.33
2017-06-28 13:00:00,50.7,23.17,1193.7119556962,358.784,399.92949999999996,9.37958,1.5205991107,300.366,300.3105,300.0325,299.8435,299.83349999999996,299.2505,299.81449999999995,398.72900000000004,398.95799999999997,398.1425,399.7115,398.7,397.627,397.7325,65.98,1.33
2017-06-28 14:00:00,50.7,23.17,3321.635,322.581,400.7265,9.28454,1.52056768775,300.10699999999997,300.3585,299.957,299.853,299.834,299.873,299.851,401.698,402.3575,398.6035,405.06100000000004,400.44,399.71500000000003,399.738,65.98,1.33
2017-06-28 15:00:00,50.7,23.17,3108.23,433.96,400.3345,9.428975000000001,1.621945,299.8085,300.014,300.093,299.927,300.057,300.8625,299.7825,401.392,401.4355,398.297,405.802,398.1915,399.089,398.3315,64.36,3.61
2017-06-28 16:00:00,50.7,23.17,3367.19,476.394,401.367,9.69652,1.67586,299.268,303.003,300.146,299.927,300.366,301.245,299.268,401.392,372.695,383.621,412.891,389.953,393.161,395.61,63.26,4.92
2017-06-28 17:00:00,50.7,23.17,3422.875,514.9075,399.4655,9.781749999999999,1.72013,300.2905,299.999,299.85900000000004,299.767,299.60850000000005,299.89700000000005,299.9365,400.92449999999997,406.96849999999995,404.08299999999997,404.507,401.09450000000004,401.6645,400.95000000000005,65.18,2.26
2017-06-28 18:00:00,50.7,23.17,3500.79,587.358,400.14750000000004,9.819475,1.71631,299.631,299.331,299.7885,299.915,299.96299999999997,298.911,299.9045,400.14,404.747,400.173,402.0785,397.84450000000004,402.126,393.3085,65.44,2.21
2017-06-28 19:00:00,50.7,23.17,4449.825,575.693,401.0795,9.68662,1.6991399999999999,299.70500000000004,299.565,299.82050000000004,299.983,299.927,299.71950000000004,299.71950000000004,399.685,401.6205,399.12149999999997,400.5685,400.137,400.842,399.8245,65.44,2.21
2017-06-28 20:00:00,50.7,23.17,3730.765,575.9465,399.08950000000004,9.375255,1.6993999999999998,299.918,300.2,299.90700000000004,299.9515,299.56449999999995,299.9935,299.8965,401.244,402.937,399.2205,398.019,401.54949999999997,400.039,397.832,65.19,1.93
2017-06-28 21:00:00,50.7,23.17,3367.1400000000003,531.303,400.31399999999996,9.353955,1.66487875,299.87,299.3265,299.546,299.957,300.0565,299.17,299.44550000000004,404.166,410.939,412.596,402.729,396.484,401.4995,397.3,65.19,1.93
2017-06-28 22:00:00,50.7,23.17,3638.895,585.5735,401.4125,9.1812,1.7107350000000001,299.883,300.1805,299.6875,300.0085,299.932,300.077,299.79999999999995,400.313,402.8355,400.9535,401.101,398.225,399.621,399.8185,65.19,1.93
2017-06-28 23:00:00,50.7,23.17,3533.61,572.3785,399.5815,9.40615,1.6978550000000001,300.7675,299.59749999999997,299.9205,299.95500000000004,300.065,300.5565,299.854,399.509,399.1795,399.471,395.9435,399.347,400.54100000000005,398.2155,65.19,1.93
2017-06-29 00:00:00,50.7,23.17,3899.8149999999996,577.1255000000001,399.57852173915,9.524465,1.7011,300.311,299.76800000000003,299.861,299.85900000000004,300.2655,300.168,299.45349999999996,403.0695,406.8795,412.2545,407.585,402.5245,399.7165,397.92049999999995,65.19,1.93
2017-06-29 01:00:00,59.25,9.39,3556.05,577.177,400.8,9.732254999999999,1.699595,300.269,299.93600000000004,299.89750000000004,299.8405,299.494,299.591,299.439,398.998,396.9825,400.39300000000003,402.47450000000003,400.69399999999996,399.999,397.918,65.19,1.93
2017-06-29 02:00:00,59.25,9.39,3504.6499999999996,567.0095,399.731,9.413725,1.68879,300.24,299.7375,299.927,299.9775,300.078,299.24,300.0155,400.6825,405.5345,397.5895,399.5875,398.56,400.3895,397.336,65.2,1.98
2017-06-29 03:00:00,59.25,9.39,4037.8599999999997,590.6255,399.59400000000005,9.511365,1.71956,300.2415,299.4665,299.78499999999997,299.784,300.12350000000004,299.52,299.76750000000004,400.38149999999996,405.3275,400.29650000000004,402.7875,398.9845,399.72299999999996,398.1335,65.63,1.59
2017-06-29 04:00:00,59.25,9.39,3574.105,574.2745,399.292,9.752075,1.6970450000000001,300.23299999999995,300.2255,299.8115,299.8255,300.38,299.92449999999997,299.90549999999996,400.4955,412.283,399.6825,403.074,398.6305,399.8435,401.2685,66.11,1.31
2017-06-29 05:00:00,59.25,9.39,2718.0699999999997,548.7139999999999,400.6395,9.608525,1.66873,300.35400000000004,299.62,299.927,299.856,299.8345,300.66049999999996,299.905,400.025,415.1655,401.053,400.616,400.148,402.062,404.2885,66.12,1.24
2017-06-29 06:00:00,59.25,9.39,2899.565,533.7750000000001,401.4275,9.517895,1.649435,300.384,300.092,299.704,299.927,299.8055,299.455,300.1295,401.929,417.299,396.48199999999997,393.2835,398.19399999999996,400.1255,396.332,66.11,1.74
2017-06-29 07:00:00,59.62,10.43,2959.92,570.5,400.27250000000004,9.58479,1.72074,300.342,300.09450000000004,299.78,299.9085,299.8775,301.278,299.50149999999996,401.90700000000004,409.7155,399.2765,401.361,400.3075,401.135,405.714,64.98,3.21
2017-06-29 08:00:00,59.62,10.43,3251.3199999999997,542.9000000000001,399.81,9.704125000000001,1.708085,300.577,300.276,299.8585,299.903,300.1885,299.7605,299.89,400.557,406.7125,405.2985,398.481,396.85450000000003,401.66049999999996,398.3185,65.45,1.66
2017-06-29 09:00:00,59.62,10.43,1651.5208333333499,522.452,400.42391666665003,9.616045,1.683635,300.2985,299.83799999999997,299.923,299.805,300.001,300.6935,300.1865,401.9125,407.486,403.659,396.2635,394.7785,399.3855,395.757,65.6,1.29
2017-06-29 10:00:00,59.62,10.43,2693.135,597.595,400.2875,9.65948,1.7323499999999998,300.35,300.17499999999995,299.8985,299.7915,299.877,299.2915,298.4935,400.828,402.17650000000003,398.65999999999997,401.5815,401.004,399.3945,404.91949999999997,66.14,1.46
2017-06-29 11:00:00,59.62,10.43,2658.37,563.3775,399.2265,9.962095,1.6882000000000001,300.472,299.6775,299.873,299.882,299.523,299.6275,299.557,400.3855,411.93600000000004,395.45,403.1545,400.8115,400.454,401.49,65.96,1.12
2017-06-29 12:00:00,59.62,10.43,2399.03,577.389,399.9415,9.641305,1.729835,300.4215,299.801,299.9515,299.946,299.5235,299.4815,298.5305,400.8035,408.3995,399.606,403.48299999999995,399.678,399.90049999999997,400.8905,66.44,1.61
2017-06-29 13:00:00,59.62,10.43,2852.9750000000004,513.02,399.876,9.556075,1.68123,300.49249999999995,300.2015,299.9625,299.861,300.132,299.4225,300.7305,401.64,409.725,400.688,396.5215,399.68600000000004,401.345,399.53049999999996,66.44,1.61
2017-06-29 14:00:00,59.62,10.43,3737.865,533.9459999999999,399.606,9.76218,1.72724,299.927,300.57,299.9575,300.057,300.65250000000003,296.25199999999995,301.3405,500.275,504.05449999999996,505.65099999999995,504.35699999999997,503.25350000000003,498.69899999999996,497.21450000000004,64.82,3.13
2017-06-29 15:00:00,59.62,10.43,2758.245,485.97749999999996,397.991,9.65494,1.66211,299.2695,300.365,299.9385,299.7585,300.616,295.81,302.7685,504.06,499.1865,507.178,478.4335,502.29200000000003,503.358,484.96000000000004,65.8,2.41
2017-06-29 16:00:00,55.99,13.35,2844.23,538.7845,400.63,9.308545,1.72018,300.40700000000004,300.149,299.8405,299.7655,299.8605,298.6925,299.8265,500.135,495.1375,499.1445,492.163,497.08500000000004,501.283,495.52,64.66,3.0
2017-06-29 17:00:00,55.99,13.35,3662.23,579.8925,400.243,9.34449,1.7028349999999999,300.007,300.0355,299.9145,299.6875,300.123,299.6515,300.2785,502.188,502.569,503.979,502.2895,500.308,500.8035,498.7455,64.65,2.04
2017-06-29 18:00:00,55.99,13.35,3367.81,550.9995,400.7505,9.32845,1.6718600000000001,300.366,300.51,299.82399999999996,299.8995,300.397,299.71500000000003,299.63599999999997,501.248,493.16700000000003,498.89700000000005,495.83349999999996,497.0875,500.206,498.75,65.84,1.27
2017-06-29 19:00:00,55.99,13.35,3879.8599999999997,596.5840000000001,400.209,9.256135,1.724805,299.7825,299.605,299.54150000000004,299.927,299.51800000000003,300.871,299.4035,500.606,496.021,500.211,499.5725,502.12750000000005,500.622,499.115,64.93,1.67
2017-06-29 20:00:00,55.99,13.35,3892.42,567.8665000000001,400.169,9.35422,1.69028,299.8195,299.826,299.361,300.1095,299.69550000000004,300.425,299.291,500.44500000000005,501.28999999999996,500.5795,499.41499999999996,495.664,503.43550000000005,497.103,64.93,1.41
2017-06-29 21:00:00,55.99,13.35,3903.3199999999997,576.7785,400.454,9.72227,1.72648,299.90200000000004,300.306,299.308,300.1125,300.058,299.04049999999995,300.222,499.2435,501.628,499.3995,501.09,508.12350000000004,500.45349999999996,503.697,65.46,1.76
2017-06-29 22:00:00,55.99,13.35,3678.535,533.267,400.7505,9.736045,1.68624,299.84299999999996,299.468,299.63149999999996,300.09299999999996,299.45950000000005,298.3945,299.45950000000005,501.007,500.7495,499.4565,498.9135,499.1805,502.23900000000003,499.22450000000003,64.98,1.9
2017-06-29 23:00:00,55.99,13.35,4228.345,545.9175,399.2075,9.474625,1.7153299999999998,300.19849999999997,300.0745,299.77,299.90999999999997,300.027,299.83950000000004,299.6625,500.267,497.9455,499.58500000000004,500.1225,499.74699999999996,501.91549999999995,500.75149999999996,65.57,1.71
2017-06-30 00:00:00,55.99,13.35,4203.985000000001,564.153,399.6005,9.647715000000002,1.68398,300.3085,299.81600000000003,299.961,299.8925,300.145,300.192,299.7065,501.5005,490.23,500.094,491.0655,496.36850000000004,502.326,498.073,62.81,4.07
2017-06-30 01:00:00,52.57,21.82,3497.05,601.5335,399.93949999999995,9.678,1.7290999999999999,300.286,299.86,299.828,299.925,300.1675,300.4155,299.2675,499.0815,491.3775,499.293,493.95550000000003,494.4525,501.32500000000005,498.528,65.65,1.82
2017-06-30 02:00:00,52.57,21.82,3919.325,557.9784999999999,399.072,9.472055000000001,1.67838,300.3675,300.525,299.8135,299.93,300.116,299.78499999999997,300.156,502.198,494.977,503.9895,497.094,499.9275,501.896,497.3075,65.52,1.83
2017-06-30 03:00:00,52.57,21.82,3666.025,582.6705,400.84450000000004,9.625455,1.73564,300.26149999999996,300.5285,299.7595,299.97249999999997,299.7785,299.2845,299.7205,501.9505,494.9355,499.7875,496.8645,500.51750000000004,501.3225,502.56399999999996,65.26,1.88
2017-06-30 04:00:00,52.57,21.82,3121.37,630.4485,417.55809615385,9.869245,1.7379250000000002,300.2415,299.1755,299.78499999999997,299.79949999999997,299.95450000000005,299.2955,299.8795,501.89300000000003,493.592,496.267,494.24800000000005,500.7185,502.88649999999996,498.3515,65.79,1.8
2017-06-30 05:00:00,52.57,21.82,3655.285,688.8995,406.82615555555003,9.679305,1.726995,300.481,300.2885,299.82349999999997,299.79499999999996,299.954,300.168,300.033,501.8095,497.2125,499.6005,498.18100000000004,498.9,501.0245,502.01250000000005,65.27,1.13
2017-06-30 06:00:00,52.57,21.82,2679.62,619.456,401.4115,9.562745,1.776985,300.3005,299.99,299.927,299.984,299.906,298.40099999999995,299.7385,501.7225,493.1115,499.795,499.858,497.2095,499.151,501.6495,65.83,1.33
2017-06-30 07:00:00,49.36,25.87,2761.7349999999997,586.033,401.2105,9.705775,1.74712,300.3935,300.65049999999997,299.927,299.9275,299.45500000000004,298.7825,300.692,501.2675,492.767,501.07349999999997,501.0925,497.82349999999997,501.72900000000004,500.51099999999997,64.61,3.06
2017-06-30 08:00:00,49.36,25.87,2768.4049999999997,522.4549999999999,400.9725,9.643139999999999,1.69675,300.34950000000003,299.4365,300.022,300.38,300.3265,297.68449999999996,299.487,502.54449999999997,510.967,506.3965,498.038,488.12699999999995,498.101,492.4485,65.83,1.5
2017-06-30 09:00:00,49.36,25.87,3773.215,542.284,398.622,9.237065,1.72537,300.3735,299.99249999999995,299.9155,299.985,300.0715,299.222,300.3645,500.379,505.234,499.16700000000003,499.28049999999996,502.488,501.1495,500.4425,65.99,1.38
2017-06-30 10:00:00,49.36,25.87,3678.7349999999997,554.914,400.50149999999996,9.363005,1.6778849999999998,300.4585,300.4095,299.927,299.9395,300.16200000000003,300.602,299.8965,500.91499999999996,495.5215,496.38149999999996,496.7335,501.2835,501.303,499.091,64.96,2.4
2017-06-30 11:00:00,49.36,25.87,4180.12,586.1885,399.1655,9.52832,1.735905,300.20500000000004,300.06899999999996,299.836,299.611,301.68399999999997,294.19399999999996,299.827,505.02750000000003,496.5065,500.193,511.34299999999996,500.6145,504.9705,514.2455,65.8,1.85
2017-06-30 12:00:00,49.36,25.87,4096.764999999999,540.181,400.1155,9.421624999999999,1.6802350000000001,300.4855,299.8605,299.9285,299.91049999999996,299.9045,300.0875,300.09450000000004,499.6505,491.881,493.5505,499.553,498.9545,500.721,500.5575,64.19,2.67
2017-06-30 13:00:00,49.36,25.87,3104.72336363635,552.197,399.2605,8.96389,1.69269,300.40200000000004,299.4055,299.9325,299.927,300.1135,298.812,300.17449999999997,502.2365,499.7045,499.408,498.222,498.5085,501.41999999999996,499.906,64.41,2.87
2017-06-30 14:00:00,49.36,25.87,3720.895,568.899,399.9315,9.04527,1.7104300000000001,300.41999999999996,300.0385,299.927,299.90200000000004,298.7515,300.91150000000005,299.611,501.6175,493.28049999999996,497.517,501.818,500.29200000000003,500.82050000000004,499.832,65.24,2.5
2017-06-30 15:00:00,49.36,25.87,3654.495,537.7090000000001,400.4955,9.001805000000001,1.65627,300.05949999999996,299.5925,299.9365,299.928,300.05449999999996,301.78049999999996,299.7565,505.216,506.69849999999997,506.125,501.1515,499.523,501.31050000000005,498.097,64.21,2.31
2017-06-30 16:00:00,49.36,25.87,3408.14,573.4300000000001,400.72450000000003,9.106335,1.69471,300.13800000000003,299.302,299.832,299.827,299.02099999999996,299.03,299.84950000000003,506.494,505.2155,508.5425,499.44550000000004,499.73,501.8805,499.845,65.19,1.83
2017-06-30 17:00:00,49.36,25.87,1945.02,523.5605,399.4315,9.386005,1.635525,300.19050000000004,300.09849999999994,299.831,299.9785,300.081,299.43899999999996,300.221,500.073,503.616,503.35450000000003,506.399,501.1965,501.22450000000003,500.9905,65.47,1.78
2017-06-30 18:00:00,49.36,25.87,3465.865,516.2284999999999,399.454,9.57759,1.625735,300.352,299.7865,299.92600000000004,299.927,299.62,299.714,299.7935,500.61400000000003,500.272,502.4925,502.06449999999995,501.627,501.41650000000004,496.96000000000004,65.62,1.75
2017-06-30 19:00:00,49.36,25.87,3610.8999999999996,559.9300000000001,400.89,9.475265,1.6829399999999999,300.37350000000004,300.476,299.92600000000004,299.927,299.5575,299.4715,299.484,500.6355,494.978,498.8075,500.669,501.02700000000004,503.42600000000004,500.804,65.82,1.79
2017-06-30 20:00:00,49.36,25.87,3949.0550000000003,598.9025,399.8755,10.0845,1.720725,300.4395,299.718,299.7545,299.8755,299.5315,299.0615,299.822,500.36199999999997,497.405,498.179,499.935,499.62,498.1755,499.1335,65.96,1.32
2017-06-30 21:00:00,49.36,25.87,4431.165000000001,566.5540000000001,402.14401666665003,10.3381,1.67753,300.37,300.257,299.927,299.796,300.20050000000003,299.86199999999997,299.9655,503.7985,508.4175,514.6385,498.2955,498.399,500.733,496.754,65.2,2.56
2017-06-30 22:00:00,49.36,25.87,4338.465,596.954,400.5325,10.5039,1.730065,300.1785,299.9665,299.8415,299.85249999999996,300.3755,298.93399999999997,299.681,502.6915,497.87850000000003,496.65999999999997,497.6625,499.95000000000005,501.09000000000003,500.3045,66.12,1.4
2017-06-30 23:00:00,49.36,25.87,5384.335,558.961,399.165,10.55825,1.689825,300.13,299.597,299.91499999999996,299.865,299.529,300.012,299.70550000000003,501.559,496.712,495.343,499.911,500.305,504.7325,507.79449999999997,65.83,1.27
2017-07-01 00:00:00,49.36,25.87,4923.805,578.482,399.668,10.432,1.719185,300.3965,299.9955,299.92600000000004,299.771,299.84000000000003,299.25649999999996,300.18899999999996,502.54200000000003,500.294,497.80550000000005,503.1675,499.99649999999997,501.648,503.16650000000004,62.81,4.07
2017-07-01 01:00:00,57.47,13.41,4509.58,525.135,400.46799999999996,10.041,1.68469,300.366,299.887,299.927,299.92,300.188,299.929,299.5605,504.217,497.601,495.429,502.312,498.422,498.82500000000005,500.43399999999997,67.04,1.2
2017-07-01 02:00:00,57.47,13.41,4469.29,531.9165,399.82399999999996,10.2867,1.7003650000000001,300.40049999999997,299.60350000000005,299.923,299.953,300.03499999999997,300.22850000000005,299.255,502.0405,496.47,496.6685,496.6235,498.026,500.433,495.0955,66.87,1.14
2017-07-01 03:00:00,57.47,13.41,4467.6900000000005,591.198,399.445,10.2208,1.7239849999999999,299.707,299.5695,299.487,300.087,299.884,300.44050000000004,299.76250000000005,500.395,501.88250000000005,499.735,501.57899999999995,498.418,501.891,496.76800000000003,66.87,1.14
2017-07-01 04:00:00,57.47,13.41,4555.07,544.4559999999999,400.84000000000003,10.10815,1.691515,299.79449999999997,299.478,299.832,300.086,299.6935,300.116,299.538,502.3835,501.3685,501.0915,500.655,491.83000000000004,501.69,499.8015,66.15,1.52
2017-07-01 05:00:00,57.47,13.41,4203.13,554.819,399.36199999999997,10.4387,1.72423,300.5345,300.078,299.927,299.69100000000003,299.58450000000005,299.54,300.127,501.623,499.08050000000003,498.282,498.4615,500.812,498.49350000000004,502.7175,66.21,1.28
2017-07-01 06:00:00,57.47,13.41,3862.96,513.6365000000001,399.216,10.25705,1.67298,300.1335,300.1625,299.812,299.97450000000003,299.4545,299.928,299.79949999999997,502.903,499.93100000000004,496.37,495.05499999999995,497.183,501.7885,498.43,63.81,3.2
2017-07-01 07:00:00,56.7,13.98,3212.785,535.71,398.8645,10.0992,1.7205249999999999,300.3665,300.025,299.927,299.89750000000004,299.984,300.47299999999996,299.9955,502.0105,500.5055,495.7955,497.21500000000003,499.243,500.15049999999997,495.29999999999995,63.61,4.29
2017-07-01 08:00:00,56.7,13.98,4112.43,529.9970000000001,399.4565,9.929445000000001,1.71488,300.622,299.8555,299.8245,299.8695,299.75149999999996,300.1445,300.63,500.02700000000004,501.2365,498.832,494.378,496.31399999999996,498.29650000000004,491.73,65.03,2.28
2017-07-01 09:00:00,56.7,13.98,4164.485000000001,579.6365000000001,400.1965,10.1588,1.7099199999999999,300.366,300.154,299.92600000000004,299.843,300.28,299.1925,299.1975,501.92499999999995,499.0295,498.49699999999996,495.5335,496.9425,499.464,497.42650000000003,65.4,1.62
2017-07-01 10:00:00,56.7,13.98,3222.305,577.0705,400.0055,10.5117,1.6982750000000002,300.01099999999997,299.115,299.91150000000005,299.82849999999996,299.9115,299.93449999999996,299.916,503.175,500.694,499.36199999999997,499.7125,503.50649999999996,501.1385,500.29449999999997,64.88,2.19
2017-07-01 11:00:00,56.7,13.98,3626.835,565.3205,399.92600000000004,10.041,1.686055,299.9285,299.188,300.04449999999997,299.707,299.8355,298.8525,299.849,509.7645,496.50300000000004,630.3295,499.00649999999996,497.3705,501.019,496.36,65.1,1.79
2017-07-01 12:00:00,56.7,13.98,3755.26,595.7815,400.121,9.93249,1.72052,300.242,300.6165,299.8325,299.7595,299.9465,298.95050000000003,299.631,501.9975,495.9365,496.3085,504.9615,496.924,500.72950000000003,502.77250000000004,65.32,1.78
2017-07-01 13:00:00,56.7,13.98,2889.41,577.7225000000001,397.86249999999995,10.1563,1.7064300000000001,299.821,299.53999999999996,299.8925,299.674,300.0955,299.7195,299.17949999999996,504.826,501.23,499.416,501.0325,499.97,500.6735,498.61249999999995,65.87,1.19
2017-07-01 14:00:00,56.7,13.98,2856.84,572.115,400.078,9.887535,1.6941000000000002,300.0905,299.618,299.7955,299.7795,299.4075,299.6545,300.183,501.421,500.25,499.15,495.7175,500.931,499.2605,497.7245,64.94,2.4
2017-07-01 15:00:00,56.7,13.98,3526.8050000000003,565.1445,401.2995,9.694535,1.7091150000000002,300.16949999999997,299.277,299.8065,299.60249999999996,299.686,300.3585,300.161,502.60450000000003,498.322,495.9495,501.17499999999995,502.025,500.381,496.623,66.45,1.17
2017-07-01 16:00:00,49.91,24.49,3843.535,554.2204999999999,400.244,9.966235000000001,1.696685,300.1865,299.78,299.849,299.909,300.25300000000004,298.9225,300.149,502.998,499.08050000000003,496.255,503.76250000000005,503.1575,499.1655,499.161,65.79,1.26
2017-07-01 17:00:00,49.91,24.49,3341.7650000000003,520.2615,400.0295,9.89263,1.680685,300.0865,299.9275,299.718,299.736,299.58500000000004,299.456,299.33299999999997,501.93399999999997,499.1765,499.517,492.6485,499.1445,498.9275,500.1315,64.11,3.25
2017-07-01 18:00:00,49.91,24.49,3396.975,560.8109999999999,399.4855,9.67098,1.7322,300.4805,299.8655,299.8555,299.84299999999996,299.666,299.177,299.5325,501.217,497.02250000000004,497.0295,499.9435,503.103,500.435,503.118,64.0,3.17
2017-07-01 19:00:00,49.91,24.49,3346.985,517.168,398.5325,9.76741,1.67612,300.229,299.73749999999995,299.82500000000005,299.7075,298.9905,300.2495,300.1745,499.062,502.505,497.469,499.196,499.783,500.1425,502.584,62.73,4.41
2017-07-01 20:00:00,49.91,24.49,3968.3500000000004,591.6210000000001,400.19449999999995,9.221779999999999,1.7176200000000001,300.2075,299.539,299.9285,299.6625,299.80899999999997,299.8985,300.4935,472.49649999999997,461.39300000000003,470.06600000000003,470.63,476.41150000000005,478.4525,470.0485,62.38,4.77
2017-07-01 21:00:00,49.91,24.49,4123.665,607.4224999999999,399.429,9.34404,1.7453500000000002,300.096,300.7105,299.90200000000004,299.812,299.67949999999996,300.50649999999996,299.7185,398.9635,398.8935,399.255,401.135,397.13300000000004,400.23400000000004,400.223,62.92,4.73
2017-07-01 22:00:00,49.91,24.49,3861.29,555.6585,400.6245,9.658195,1.674385,299.9865,299.90700000000004,299.9225,300.055,300.322,299.8325,299.8665,398.7265,398.663,399.574,399.31100000000004,400.951,402.679,401.702,62.77,4.91
2017-07-01 23:00:00,49.91,24.49,1769.4846240876,587.7705000000001,397.38,10.1674,1.7209400000000001,299.7365,299.733,299.5045,300.10350000000005,300.022,299.4065,299.8125,399.99850000000004,401.072,400.775,403.1365,401.74,400.66600000000005,400.899,65.47,2.08
2017-07-02 00:00:00,49.91,24.49,1083.1725761789498,488.081,400.0915909091,10.14145,1.610425,299.93550000000005,299.85400000000004,299.3085,300.1735,300.33799999999997,299.35,300.161,402.2135,402.6505,403.584,401.991,396.7105,400.6785,401.217,64.74,2.12
2017-07-02 01:00:00,56.64,13.52,899.83629443775,398.371,400.0055,10.1109,1.5206914409499999,299.8025,299.817,299.3455,299.9345,300.16499999999996,299.15700000000004,300.4905,400.01,399.2025,398.76300000000003,399.31,397.7305,401.322,395.81100000000004,65.26,3.14
2017-07-02 02:00:00,56.64,13.52,672.2464274486,264.892,399.249,10.30275,1.52054296845,299.877,299.305,299.793,299.908,299.6575,300.283,299.885,400.6935,404.19550000000004,400.3435,391.626,397.0485,400.2405,398.08849999999995,65.26,3.14
2017-07-02 03:00:00,56.64,13.52,444.65656045950004,248.6788450292,400.19550000000004,10.26065,1.52039449595,299.948,300.3265,299.3665,299.8855,299.487,299.6205,299.831,399.60799999999995,428.669,401.64549999999997,192.1257197802,396.00149999999996,399.369,397.1485,65.26,3.14
2017-07-02 04:00:00,56.64,13.52,233.5037394196,249.5367339181,399.61850000000004,10.5257,1.5202460234,299.927,300.002,300.4375,300.2675,300.564,300.491,299.687,401.7265,433.0625,400.5215,180.3520783461,399.4385,399.3225,401.649,65.26,3.14
2017-07-02 05:00:00,56.64,13.52,1246.09126285715,250.6977865497,399.89979411765,10.7228,1.5200975509,299.872,299.602,299.651,300.087,300.221,300.09299999999996,299.62850000000003,403.68,441.0905,406.788,219.53137410074999,400.697,402.028,406.86249999999995,65.26,3.14
2017-07-02 06:00:00,56.64,13.52,2839.395,302.0390263158,396.2684117647,10.23475,1.51997382385,299.927,299.959,299.6925,299.884,300.15700000000004,299.94849999999997,299.8965,405.77549999999997,467.21500000000003,453.2845,287.6625,396.726,399.44849999999997,392.692,65.26,3.14
2017-07-02 07:00:00,57.4,12.17,2772.2200000000003,508.0115,399.2775,10.14345,1.6159599999999998,299.8405,299.59749999999997,299.67,299.73900000000003,300.639,299.4605,299.369,404.6365,447.3325,402.5365,414.412,397.7305,401.6035,405.051,63.27,2.94
2017-07-02 08:00:00,57.4,12.17,3533.88,596.3645,400.979,10.0821,1.722295,299.927,300.1825,299.674,300.3325,299.4335,300.671,299.9335,399.1,424.0835,400.578,403.863,387.044,399.749,400.4895,65.9,1.76
2017-07-02 09:00:00,57.4,12.17,3632.81,592.659,400.619,10.028849999999998,1.71851,299.9805,299.88,299.8385,300.26300000000003,299.92150000000004,300.5395,299.9605,399.636,423.828,400.005,401.7485,395.6985,402.9855,401.8965,65.62,1.37
2017-07-02 10:00:00,57.4,12.17,3591.645,527.2555,399.394,10.029399999999999,1.64007,300.0885,299.815,299.8315,299.9225,299.8735,299.7475,300.238,400.0105,414.3025,402.41,404.2055,392.45,400.283,399.668,64.19,2.42
2017-07-02 11:00:00,57.4,12.17,4636.165,581.402,400.3425,9.588474999999999,1.73116,300.02,300.563,299.76300000000003,299.95550000000003,299.93050000000005,299.21000000000004,299.8415,401.3855,414.83500000000004,399.9005,401.773,397.56399999999996,403.79449999999997,397.479,64.21,2.07
2017-07-02 12:00:00,57.4,12.17,3399.495,542.8235,401.1735,9.89941,1.6811349999999998,300.13599999999997,299.80100000000004,299.91949999999997,299.80899999999997,299.857,298.7825,299.751,401.602,415.9405,394.2615,402.136,404.25149999999996,401.654,398.881,64.21,2.07
2017-07-02 13:00:00,57.4,12.17,4263.49,565.9725000000001,399.544,9.810185,1.71426,299.9645,299.881,299.9285,300.0575,299.5435,300.019,299.698,399.84799999999996,408.3685,394.7955,403.1395,396.15049999999997,402.5335,404.0015,65.32,1.55
2017-07-02 14:00:00,57.4,12.17,5311.695,568.8164999999999,400.3115,10.15645,1.7179600000000002,300.433,299.7135,299.918,299.7905,299.9525,299.5175,299.773,399.098,401.4625,398.496,402.30449999999996,401.1405,401.381,405.8885,65.85,1.46
2017-07-02 15:00:00,57.4,12.17,6194.44654205605,520.626,398.7985,10.325949999999999,1.66628,300.17150000000004,299.26,299.7745,299.8905,299.5145,299.586,299.916,402.8365,400.653,395.7605,400.062,399.41499999999996,400.7405,404.375,65.12,1.28
2017-07-02 16:00:00,53.26,16.29,5507.63,570.5225,400.63599999999997,10.536249999999999,1.7270699999999999,300.23249999999996,300.657,299.839,299.751,300.4315,299.673,298.98199999999997,402.0955,401.4675,396.83500000000004,400.144,398.59349999999995,402.001,405.1545,65.12,1.28
2017-07-02 17:00:00,53.26,16.29,4894.35,549.912,399.577,10.3615,1.71986,300.1815,300.3445,299.8995,299.9165,300.1575,299.64300000000003,299.505,401.678,401.275,398.20000000000005,400.723,394.72,398.649,399.55949999999996,65.68,1.11
2017-07-02 18:00:00,53.26,16.29,5271.85,486.8355,399.301,10.322099999999999,1.63636,300.0695,299.4375,299.8275,299.8315,300.5315,299.5555,298.692,400.47799999999995,406.41499999999996,396.639,399.135,392.1625,399.80949999999996,398.3195,66.15,1.01
2017-07-02 19:00:00,53.26,16.29,2203.6646293605,488.366,399.712,10.71235,1.6425049999999999,300.139,299.47950000000003,299.97,299.8755,299.505,300.1335,299.089,401.74699999999996,408.04200000000003,399.2525,398.84749999999997,398.24850000000004,400.67650000000003,400.794,66.03,1.33
2017-07-02 20:00:00,53.26,16.29,1380.9684811047,364.271,400.6905,10.64105,1.522751939,300.145,300.33799999999997,299.927,299.8345,299.84299999999996,300.551,300.975,407.84299999999996,417.28200000000004,419.8125,400.38599999999997,398.24699999999996,400.5865,399.742,66.16,1.19
2017-07-02 21:00:00,53.26,16.29,664.8085247093,248.02249999999998,399.517,10.5502,1.52169389025,300.274,299.6295,299.8595,299.81,299.74199999999996,299.404,300.549,399.283,419.2445,396.82550000000003,392.668,399.98900000000003,400.2975,389.624,66.16,1.19
2017-07-02 22:00:00,53.26,16.29,5111.59,348.689,399.8165,10.193850000000001,1.52110608535,300.254,299.697,299.821,299.85400000000004,299.9205,299.6355,299.7685,400.8705,439.6755,396.01149999999996,412.0355,401.913,401.2175,400.416,66.16,1.19
2017-07-02 23:00:00,53.26,16.29,5217.15,508.498,400.13300000000004,10.37655,1.719895,300.146,299.812,299.8375,299.7815,299.62649999999996,299.83799999999997,300.137,399.347,441.2795,397.374,404.40200000000004,392.5045,401.2245,391.6065,67.31,1.54
2017-07-03 00:00:00,53.26,16.29,4434.98,474.8975,400.4815,10.51205,1.672025,300.128,300.0125,299.874,299.6395,299.4365,299.2455,300.422,399.09749999999997,424.204,399.813,400.8445,400.10749999999996,403.37199999999996,405.01250000000005,66.62,1.54
2017-07-03 01:00:00,54.88,16.69,3348.1499999999996,520.587,399.823,10.1509,1.6342750000000001,300.0775,299.3075,299.894,299.8535,300.5435,299.9955,299.6535,399.688,417.51800000000003,400.33799999999997,401.8915,397.601,401.3005,400.036,65.79,1.96
2017-07-03 02:00:00,54.88,16.69,3364.785,596.252,399.74350000000004,9.971409999999999,1.730085,299.927,299.868,299.14149999999995,300.149,299.38300000000004,300.452,299.781,399.719,411.29449999999997,398.711,399.283,391.296,396.0675,397.78200000000004,63.68,3.69
2017-07-03 03:00:00,54.88,16.69,3690.28,592.297,399.933,10.11805,1.71923,299.927,299.8415,299.6775,300.002,299.9685,299.5875,299.36249999999995,399.8295,404.0215,399.31,401.504,398.33799999999997,400.8295,400.0555,65.58,1.15
2017-07-03 04:00:00,54.88,16.69,3481.96,564.448,400.1115,9.68739,1.682255,299.866,300.0625,299.38750000000005,299.94,300.5455,300.043,299.43100000000004,401.186,403.786,399.126,400.11,398.19550000000004,400.685,400.524,64.71,1.59
2017-07-03 05:00:00,54.88,16.69,3726.69,581.904,399.547,9.656635,1.713865,299.93050000000005,299.4355,299.703,299.95050000000003,299.329,300.7165,299.5145,401.1685,402.1085,400.589,403.2505,397.074,402.0635,399.6505,63.7,3.46
2017-07-03 06:00:00,54.88,16.69,4044.925,557.554,399.1875,10.03915,1.701875,300.1245,300.00350000000003,299.885,299.90049999999997,299.3795,300.2555,299.312,400.69550000000004,401.49,394.113,396.74199999999996,398.1165,399.0845,400.174,64.89,1.64
2017-07-03 07:00:00,55.79,15.52,2968.4049999999997,526.6825,400.6625,9.968865000000001,1.664365,300.366,300.0055,299.9685,299.927,300.36400000000003,300.33299999999997,300.251,400.7065,400.70950000000005,399.03,401.3515,397.672,401.0075,400.796,64.8,1.6
2017-07-03 08:00:00,55.79,15.52,4242.05,607.8855,400.394,9.848715,1.740415,300.5285,299.5335,299.8935,299.6815,299.8575,299.77750000000003,300.8935,401.395,402.78999999999996,395.6095,400.731,403.589,400.905,404.418,65.42,1.48
2017-07-03 09:00:00,55.79,15.52,3990.295,579.735,400.8785,10.31455,1.7046000000000001,300.041,300.594,299.828,299.8395,300.7375,299.91700000000003,299.1645,400.419,401.9475,397.34000000000003,396.9045,398.692,401.24249999999995,398.2595,65.5,1.37
2017-07-03 10:00:00,55.79,15.52,3171.1400000000003,566.961,398.879,10.20625,1.6896650000000002,300.3105,300.0015,299.793,299.97900000000004,299.9675,299.11400000000003,298.99783333335,401.81399999999996,399.5215,404.42825,400.81399999999996,399.1885,402.61199999999997,401.79049999999995,65.82,1.08
2017-07-03 11:00:00,55.79,15.52,1681.67952173915,445.00300000000004,400.61300000000006,9.988125,1.558985,299.79999999999995,299.7135,299.807,299.815,299.822,300.1615,298.918,399.374,397.3415,398.36249999999995,398.5955,400.815,399.666,397.94550000000004,65.43,1.17
2017-07-03 12:00:00,55.79,15.52,3318.1099999999997,416.3595,399.8405,9.762135,1.547275,299.927,299.9365,299.927,299.97,299.9445,300.41200000000003,300.765,400.644,400.6465,400.3775,401.3425,397.62850000000003,402.363,398.29100000000005,65.51,1.67
2017-07-03 13:00:00,55.79,15.52,1242.6795238095501,467.0525,400.087,10.01755,1.64193,300.0485,299.7094,299.737,299.8535,299.743,298.86249999999995,300.7405,400.8135,413.4605,397.0145,399.182,399.596,399.8795,404.2745,65.89,2.17
2017-07-03 14:00:00,55.79,15.52,2299.24,398.031,400.428,9.61494,1.570170625,299.99699999999996,299.3185,299.8085,299.70349999999996,299.026,300.02700000000004,299.546,400.2315,411.43100000000004,402.3975,399.6145,400.00800000000004,399.9815,401.1475,65.65,1.64
