date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-07-03 15:00:00,55.79,15.52,2652.445,474.536,399.9605,9.608255,1.670895,300.1405,300.25149999999996,299.75149999999996,299.887,300.023,299.881,299.134,400.4855,402.005,396.8729,400.4315,397.72249999999997,400.4045,400.1825,65.13,2.2
2017-07-03 16:00:00,55.78,12.85,3013.58,520.386,400.404,9.6954,1.734275,300.03999999999996,300.055,299.9175,299.89599999999996,299.557,299.92600000000004,299.501,400.79150000000004,402.372,396.624,400.8935,403.125,402.501,402.2955,65.13,2.2
2017-07-03 17:00:00,55.78,12.85,2611.26,503.929,399.4615,9.643265,1.6988349999999999,300.142,299.637,299.91549999999995,299.76099999999997,300.306,299.545,298.77049999999997,402.2135,401.4775,394.51099999999997,394.4605,395.725,400.41700000000003,395.6055,65.16,2.1
2017-07-03 18:00:00,55.78,12.85,2625.875,541.0264999999999,399.529,9.500655,1.68383,300.15,300.2975,299.8485,299.844,300.1025,300.277,300.70050000000003,400.527,400.7575,398.64549999999997,402.2285,401.1195,399.06899999999996,400.8745,65.43,2.24
2017-07-03 19:00:00,55.78,12.85,2394.98,475.84349999999995,400.53049999999996,9.71414,1.60256,300.0245,299.829,299.7955,299.659,300.055,299.64099999999996,299.54449999999997,402.294,399.3365,398.1995,398.836,397.7385,400.6255,403.1965,65.25,2.11
2017-07-03 20:00:00,55.78,12.85,1586.84107142855,414.34349999999995,399.4835,9.877465,1.522345,300.3085,300.0765,299.927,299.666,300.091,299.687,299.2685,402.393,400.693,397.3855,397.904,400.20550000000003,399.1015,401.774,65.09,2.2
2017-07-03 21:00:00,55.78,12.85,1667.9523125,426.204,399.4875,9.662009999999999,1.5386134782499998,300.0385,300.005,299.804,299.7745,299.72900000000004,299.1415,299.894,400.851,413.331,404.28999999999996,397.924,400.594,400.3615,404.385,65.09,2.2
2017-07-03 22:00:00,55.78,12.85,2671.54611904765,466.94,399.18383333335,10.3826,1.5910199999999999,300.0965,299.83450000000005,299.6935,299.8845,299.72950000000003,299.7435,299.4305,407.3075,420.03999999999996,429.595,399.6955,397.201,400.65999999999997,397.60900000000004,65.87,1.27
2017-07-03 23:00:00,55.78,12.85,2898.21,425.9635,400.967,10.6945,1.5341300000000002,300.26,300.2015,299.85850000000005,299.6825,299.5315,299.5325,299.5915,401.5025,408.4005,395.4415,409.9815,396.493,399.0425,407.9205,67.99,1.1
2017-07-04 00:00:00,55.78,12.85,2928.905,447.25149999999996,399.1775,10.6863,1.583105,300.202,300.40549999999996,299.927,299.6885,300.31600000000003,299.999,299.0185,398.889,403.251,397.89099999999996,405.9385,396.74850000000004,399.8605,403.661,65.56,1.82
2017-07-04 01:00:00,55.69,15.18,3126.01,556.7805000000001,400.7745,10.098700000000001,1.732545,300.326,299.3915,299.88,299.81600000000003,300.1145,299.5905,300.36,400.9935,402.9955,399.071,396.2075,398.5905,405.71,398.4065,65.6,1.59
2017-07-04 02:00:00,55.69,15.18,3064.4849999999997,570.3595,400.25149999999996,9.831655000000001,1.702685,299.9315,299.901,299.4845,300.265,300.4365,299.6035,299.7835,399.9035,400.311,399.5505,400.698,398.361,399.916,403.304,65.75,1.48
2017-07-04 03:00:00,55.69,15.18,2801.515,540.014,399.33799999999997,10.0549,1.65868,299.8095,300.1005,299.3895,300.049,299.9045,300.153,298.63250000000005,400.3185,403.0485,399.1855,398.3055,398.7595,401.101,403.2135,66.59,1.3
2017-07-04 04:00:00,55.69,15.18,2862.285,600.6659999999999,400.86199999999997,9.919744999999999,1.73354,300.036,299.802,300.023,299.898,300.1155,300.0695,299.35699999999997,401.73400000000004,402.1925,399.52250000000004,400.342,399.287,399.3725,402.3985,65.52,1.53
2017-07-04 05:00:00,55.69,15.18,2311.995,580.5615,399.8225,10.100999999999999,1.734495,300.273,300.366,300.001,299.778,299.195,299.841,299.5365,402.3985,405.0675,396.44849999999997,404.616,405.31,405.24850000000004,413.8315,64.43,1.96
2017-07-04 06:00:00,55.69,15.18,2406.41,523.067,400.0745,10.1509,1.687605,300.0415,299.69050000000004,299.707,299.83050000000003,299.78,299.31949999999995,298.9115,402.284,314.409,397.403,408.2835,399.004,401.249,402.04650000000004,64.98,1.76
2017-07-04 07:00:00,54.1,15.33,3154.085,545.037,399.5825,10.0334,1.7166,300.0775,299.74,299.7915,299.7875,299.8985,299.294,300.216,402.0785,396.7165,396.818,393.95000000000005,392.8605,401.88800000000003,396.052,63.82,4.12
2017-07-04 08:00:00,54.1,15.33,3307.1899999999996,531.0395,400.2345,10.034600000000001,1.697215,300.2045,299.4095,299.8425,299.7255,300.034,299.983,300.615,399.7515,400.358,399.28549999999996,396.278,401.2685,398.7825,396.60850000000005,63.82,4.12
2017-07-04 09:00:00,54.1,15.33,3040.465,551.6665,399.4925,10.052399999999999,1.709365,300.168,299.525,299.7435,299.9105,299.4865,299.9635,300.519,399.09749999999997,398.881,399.51300000000003,403.15700000000004,399.2415,401.6495,400.925,64.21,2.33
2017-07-04 10:00:00,54.1,15.33,2869.6549999999997,548.6714999999999,398.884,9.790775,1.669155,299.94849999999997,299.712,299.36400000000003,300.361,300.2115,300.0,301.181,398.44050000000004,400.449,397.6355,397.18399999999997,397.60900000000004,401.5475,399.27750000000003,65.86,1.33
2017-07-04 11:00:00,54.1,15.33,2844.5083999999997,574.76,400.63,9.34473,1.69764,299.976,300.39099999999996,299.707,300.179,300.37850000000003,299.71299999999997,299.861,401.34299999999996,399.294,399.8605,409.302,397.4495,403.5615,400.98699999999997,64.73,1.34
2017-07-04 12:00:00,54.1,15.33,661.8928068478,509.08003571430004,395.4748169014,9.49231,1.68014,299.87649999999996,300.3645,299.678,300.0475,299.951,299.834,300.0005,762.1234999999999,794.03415704385,880.1469390057,399.433,414.4745,503.504,483.567,64.73,1.34
2017-07-04 13:00:00,54.1,15.33,698.2708939338,272.09776012465,410.31683950615,9.434875,1.6409772324,299.147,299.59749999999997,299.8435,299.83050000000003,299.78200000000004,299.92449999999997,300.1005,844.24450451805,796.12958429565,880.1994590822001,388.61670652174996,376.35400000000004,694.86739583335,567.7925,64.73,1.34
2017-07-04 14:00:00,54.1,15.33,734.6489810197,284.74246417445,402.57441975309996,9.445365,1.5722322783,299.494,300.41700000000003,299.99199999999996,299.88300000000004,299.655,299.615,299.0965,833.8112695783,798.22501154735,880.2519791586999,237.80714726029998,392.2895,697.100587689,620.985,64.73,1.34
2017-07-04 15:00:00,54.1,15.33,771.0270681057,457.3426898239,398.67573090105,9.657535,1.6067021442499998,299.4305,299.778,299.937,299.94550000000004,300.68100000000004,299.5215,299.1255,836.7808992683,800.32043879905,880.3044992352,244.945,465.8645,697.228337149,655.65978429985,64.73,1.34
2017-07-04 16:00:00,54.1,15.33,807.4051551917,441.7348228963,399.11762120469996,9.62451,1.6014905061000002,299.408,299.95500000000004,299.927,300.015,299.9235,299.64,298.1835,833.30988463415,802.41586605085,880.3570193117,575.476,674.0784697428,697.3560866091,655.5016026916,64.73,1.34
2017-07-04 17:00:00,54.1,15.33,843.7832422776,426.1269559687,399.55951150835,9.638235,1.5962788679500002,299.8755,300.1795,299.7975,300.2985,299.81600000000003,300.25149999999996,299.3855,829.83887,804.51129330255,880.4095393881,675.1000395189001,674.0681762480999,697.4838360691,655.2012165009,64.73,1.34
2017-07-04 18:00:00,54.1,15.33,880.1613293636,410.5190890411,400.00140181195,9.63419,1.5910672298500002,299.709,299.7875,299.90700000000004,300.13300000000004,300.053,299.79,300.3455,826.3678553658499,806.60672055425,880.4620594646001,668.2148848797499,674.0510204236,697.61158552915,654.9008303101,64.73,1.34
2017-07-04 19:00:00,54.1,15.33,916.5394164496,394.9112221135,400.44329211555,9.605440000000002,1.5858555917000001,299.423,299.8125,299.986,299.97799999999995,300.05100000000004,299.813,300.7575,822.8968407317,808.70214780605,880.5145795410999,661.3297302405499,674.0338645991001,697.7393349892,654.6004441194,64.73,1.34
2017-07-04 20:00:00,54.1,15.33,952.9175035355,379.3033551859,400.88518241919996,9.60907,1.58064395355,299.4805,299.698,299.927,299.909,299.8945,299.90700000000004,299.118,819.42582609755,810.79757505775,880.5670996176,654.4445756013499,674.0167087745999,697.86708444925,654.3000579286,64.73,1.34
2017-07-04 21:00:00,54.1,15.33,989.2955906215,363.6954882583,401.32707272285,9.59957,1.5754323154,299.487,299.76800000000003,299.8655,299.8055,299.8535,300.414,299.701,815.9548114634,812.89300230945,880.6196196941,647.5594209622,673.99955295005,697.9948339093,653.99967173785,64.73,1.34
2017-07-04 22:00:00,54.1,15.33,1025.6736777074998,348.0876213307,401.76896302645,9.60361,1.57022067725,299.5185,299.876,299.927,300.13599999999997,299.9335,299.571,300.419,812.4837968293,814.9884295612001,880.6721397706001,640.67426632305,673.98239712555,698.1225833693,653.6992855471,64.73,1.34
2017-07-04 23:00:00,54.1,15.33,1062.0517647934998,332.4797544031,402.21085333005,9.593845,1.5650090391,299.36850000000004,299.472,299.942,300.01750000000004,299.6645,299.47299999999996,300.845,809.0127821951,817.08385681295,880.724659847,633.78911168385,673.96524130105,698.2503328294,653.3988993563501,64.73,1.34
2017-07-05 00:00:00,54.1,15.33,1098.4298518793998,316.8718874755,402.65274363369997,9.597339999999999,1.559797401,299.329,299.6335,299.927,299.9665,299.644,299.7425,299.569,805.5417675609999,819.17928406465,880.7771799235,626.90395704465,673.94808547655,698.3780822894,653.0985131656,64.73,1.34
2017-07-05 01:00:00,54.1,15.33,1134.8079389654,301.26402054795,403.09463393735,9.580224999999999,1.55458576285,299.1865,300.178,299.927,299.8275,299.9415,300.137,299.18399999999997,802.0707529268,821.2747113164,880.8297,620.0188024055001,673.93092965205,698.50583174945,475.5295,64.73,1.34
2017-07-05 02:00:00,54.1,15.33,1170.1755236323002,461.807,399.8645,9.804995,1.60514,299.1555,299.249,299.978,299.86,300.048,300.08950000000004,299.884,411.862,823.10238953045,880.8798858509001,613.1336477663499,673.91377382755,694.049,316.0843125,64.73,1.34
2017-07-05 03:00:00,54.1,15.33,1265.43408966665,345.129075,402.547,9.92236,1.536875,300.342,299.6915,299.8185,299.9855,299.86,299.8745,298.82,480.298,447.31100000000004,531.3985,188.56603353655,673.89661800305,406.5955,406.938,64.73,1.34
2017-07-05 04:00:00,54.1,15.33,2913.6549999999997,431.5385,399.5345,9.68479,1.5649000000000002,300.3225,300.66700000000003,299.8615,299.707,299.48900000000003,299.4485,299.33349999999996,400.5625,402.46502499999997,773.30385758835,248.90168021475,673.87946217855,401.14,400.057,65.11,1.91
2017-07-05 05:00:00,54.1,15.33,2907.715,505.996,400.784,9.569154999999999,1.65967,300.16949999999997,300.29049999999995,299.77049999999997,299.894,300.0875,300.099,301.2365,399.704,474.5725,766.5877245322499,233.18011579755,673.862306354,400.1015,401.4365,65.11,1.91
2017-07-05 06:00:00,54.1,15.33,3337.83,482.41999999999996,400.14,9.421155,1.632165,299.8495,299.76099999999997,299.8775,299.96950000000004,299.95349999999996,299.962,300.88,399.654,284.2855881057,759.8715914760501,217.45855138035,673.8451505295,400.029,400.3025,65.11,1.91
2017-07-05 07:00:00,50.7,22.76,2650.54,581.7545,398.745,9.232050000000001,1.7104499999999998,300.0625,299.9165,299.669,299.9635,299.2525,299.564,300.063,399.567,510.1995,151.75621489365,208.7243489264,632.5155,402.548,399.54,64.88,2.165
2017-07-05 08:00:00,50.7,22.76,3691.415,621.338,399.5845,9.664295,1.758085,300.1015,300.17150000000004,299.707,299.981,298.31550000000004,299.878,300.2935,404.38750000000005,557.9945,398.9435,184.26749999999998,543.9565,414.759,399.006,64.65,2.42
2017-07-05 09:00:00,50.7,22.76,3271.275,593.7864999999999,400.8435,10.179950000000002,1.717055,300.392,300.39149999999995,299.72950000000003,299.707,300.5685,299.80550000000005,299.634,408.425,515.0785,395.57500000000005,176.3244085366,673.0750527638,402.357,400.8205,64.3,2.57
2017-07-05 10:00:00,50.7,22.76,3276.605,545.9665,398.4975,10.22555,1.6675149999999999,300.514,300.3905,299.871,299.7345,300.162,299.498,300.28499999999997,398.889,496.5555,396.55899999999997,610.546,215.7164285714,404.56449999999995,403.38149999999996,65.99,1.3
2017-07-05 11:00:00,50.7,22.76,3504.125,579.4314999999999,398.956,10.1649,1.696995,300.382,299.72,299.9575,299.82050000000004,299.9315,300.33299999999997,300.158,400.611,537.6805,403.3605,601.444,223.96177322405,402.4125,402.131,66.13,1.28
2017-07-05 12:00:00,50.7,22.76,1188.5902727273,416.553,400.9135,10.464400000000001,1.52268,300.289,300.38599999999997,299.927,299.703,299.974,299.6655,299.35900000000004,386.9615,572.215,433.3835,568.717,214.663125,397.93399999999997,397.7175,65.1,1.53
2017-07-05 13:00:00,50.7,22.76,1517.04696104165,382.63149999999996,399.8915,10.383099999999999,1.5205604303,300.3835,299.798,299.927,299.786,299.985,299.631,300.4735,400.956,687.1800000000001,405.40650000000005,390.32399999999996,559.211,402.5095,397.778,64.82,1.16
2017-07-05 14:00:00,50.7,22.76,3108.98,424.8755,400.57050000000004,10.13965,1.5344600000000002,300.12300000000005,299.08050000000003,299.938,299.9065,299.7885,299.3415,300.34950000000003,401.544,537.9490000000001,404.534,409.219,402.856,400.31100000000004,400.66700000000003,64.38,2.62
2017-07-05 15:00:00,50.7,22.76,3548.035,565.062,400.7745,10.131699999999999,1.6887750000000001,300.0415,299.80949999999996,299.863,300.1635,300.145,299.84,299.762,400.50750000000005,525.9190000000001,398.741,401.906,399.4825,400.76149999999996,402.9525,65.84,1.12
2017-07-05 16:00:00,53.63,15.74,2574.42,574.385,399.028,10.37905,1.7121849999999998,299.8565,300.076,299.6345,300.0095,299.5175,300.443,300.2335,400.7355,527.3240000000001,400.45399999999995,400.493,399.699,401.53999999999996,398.95550000000003,65.84,1.12
2017-07-05 17:00:00,53.63,15.74,3191.6899999999996,566.6804999999999,401.098,10.13415,1.710625,299.927,300.2375,299.949,299.87149999999997,299.793,299.68600000000004,299.5005,400.7855,539.1044999999999,398.80899999999997,404.6565,401.2355,400.155,396.0915,65.34,2.13
2017-07-05 18:00:00,53.63,15.74,3269.205,564.7004999999999,400.4815,9.970849999999999,1.712985,299.27700000000004,299.835,299.927,299.79200000000003,299.6705,299.698,299.3275,401.9765,570.5115,398.5125,402.8655,400.736,399.52750000000003,399.2275,65.71,1.86
2017-07-05 19:00:00,53.63,15.74,3328.02,526.8105,399.01750000000004,10.01815,1.6629749999999999,299.26649999999995,300.10400000000004,299.927,299.906,299.7635,299.744,300.1475,405.9045,813.5651056337999,397.62300000000005,396.67650000000003,400.34799999999996,400.442,398.385,64.76,2.01
2017-07-05 20:00:00,53.63,15.74,3284.46,550.7745,399.4415,9.991735,1.693485,299.76099999999997,299.401,299.927,299.6635,300.1725,298.738,300.1125,402.1965,696.94553496505,398.164,401.8115,397.642,400.903,402.3975,65.12,1.87
2017-07-05 21:00:00,53.63,15.74,3218.83,581.941,401.794,10.07855,1.73115,299.755,299.937,299.851,299.73249999999996,299.849,299.68,299.01250000000005,403.6825,489.64599999999996,419.727,401.8405,400.581,401.269,398.08799999999997,65.64,1.51
2017-07-05 22:00:00,53.63,15.74,3411.3450000000003,577.748,400.533,9.687725,1.7263950000000001,299.332,299.9675,299.78,299.6685,299.475,300.17650000000003,299.072,399.2375,424.829,399.72249999999997,400.586,397.664,400.5475,399.108,65.82,1.43
2017-07-05 23:00:00,53.63,15.74,5430.66,551.9795,401.85749999999996,10.07665,1.68329,299.9735,300.448,299.799,299.866,299.3855,299.069,299.48,399.3375,426.95050000000003,396.78999999999996,402.4395,399.26099999999997,398.95050000000003,405.7345,66.08,1.37
2017-07-06 00:00:00,53.63,15.74,4955.549999999999,636.185,413.43318181815,10.6003,1.7457349999999998,299.455,299.9135,299.88,299.7695,300.9375,299.8465,300.323,402.12699999999995,424.56,398.764,406.9045,401.72900000000004,399.291,407.623,65.65,1.69
2017-07-06 01:00:00,47.79,27.08,3092.205,558.513,399.7895,10.344999999999999,1.7355,299.95050000000003,299.698,299.9105,299.78099999999995,299.28200000000004,299.231,299.323,401.913,414.634,398.91999999999996,401.0555,399.2885,403.19449999999995,401.4145,66.36,1.58
2017-07-06 02:00:00,47.79,27.08,5349.245000000001,525.6804999999999,400.48900000000003,9.981675,1.7143899999999999,299.4605,299.671,300.0065,299.706,299.998,299.69100000000003,300.193,497.217,440.9985,422.786,436.70050000000003,431.778,431.07050000000004,443.5585,65.44,1.34
2017-07-06 03:00:00,47.79,27.08,3050.105,505.452,400.0665,10.33845,1.685505,299.692,299.82550000000003,299.802,299.5965,300.02099999999996,299.906,299.51,500.103,498.7335,500.98850000000004,502.2595,502.913,500.954,503.8005,65.44,1.34
2017-07-06 04:00:00,47.79,27.08,2164.815,458.51300000000003,399.0675,10.169550000000001,1.65133,299.6065,299.69100000000003,299.7935,299.854,299.6905,299.76800000000003,299.3165,501.55899999999997,499.70799999999997,498.4645,500.106,502.46900000000005,499.99800000000005,499.7925,65.99,2.07
2017-07-06 05:00:00,47.79,27.08,6073.469999999999,511.4425,401.6435,9.830784999999999,1.7216550000000002,299.624,300.2425,299.927,299.90999999999997,300.141,299.267,301.3645,501.736,501.9845,503.39599999999996,500.91499999999996,501.6,499.202,500.1405,66.48,1.5
2017-07-06 06:00:00,47.79,27.08,4589.235000000001,518.0185,399.316,10.48,1.73279,299.632,299.4375,299.9175,299.913,300.319,299.299,299.47450000000003,500.0875,499.312,499.66949999999997,498.4015,497.8795,503.3275,498.915,68.01,1.38
2017-07-06 07:00:00,47.79,27.08,1791.745,454.85249999999996,398.427,10.425999999999998,1.644745,299.8675,300.197,299.9125,299.72,299.84450000000004,299.6155,300.1295,500.56600000000003,497.365,498.762,496.62800000000004,499.62149999999997,499.82399999999996,498.7355,64.18,4.73
2017-07-06 08:00:00,47.79,27.08,746.045835,325.05826086955,400.1815,10.2513,1.52495172885,299.83299999999997,300.196,300.01,299.88,299.66499999999996,300.1545,300.46849999999995,537.4185,521.0835,875.1569448724,510.09000000000003,503.497,502.5045,508.8515,64.18,4.73
2017-07-06 09:00:00,47.79,27.08,849.2542845946,271.58182692305,403.4998548387,10.1638,1.52455808245,299.5815,298.953,299.4875,299.7735,299.7435,299.4605,299.47249999999997,819.60696763335,712.0029999999999,873.30036807895,589.11,575.476,620.2755,624.4975,64.18,4.73
2017-07-06 10:00:00,47.79,27.08,573.0057094594499,266.5902064777,397.3470921965,10.15535,1.524164436,176.10189237285,187.3351489362,192.2519012658,299.16365737615,296.0283225352,202.1875,299.6965,823.3261908337499,814.2218520408501,870.02405609055,622.3452710070501,657.9886977287999,609.6149373156,634.8172604997501,64.18,4.73
2017-07-06 11:00:00,47.79,27.08,1411.5945731617498,269.85644129555,395.3232887283,10.11355,1.5237707896,176.41509576275,195.5697806874,191.8481544304,299.00382629505,295.76597887319997,199.5675,299.584,827.0454140341501,812.8334846938501,866.74774410205,613.3931863374,638.3720644622499,578.0013974926001,632.6094136098,64.18,4.73
2017-07-06 12:00:00,47.79,27.08,1888.67,273.12267611339996,393.2994852601,9.1187947588,1.5233771431499998,176.74672288135,203.8044124386,191.44440759495,298.84399521395,295.5036352113,194.678,302.344,830.7646372346001,811.4451173469499,863.47143211365,604.44110166775,618.7554311957499,546.3878576696,630.40156671985,64.18,4.73
2017-07-06 13:00:00,47.79,27.08,1855.2761011905,276.38891093120003,391.2756817919,9.0707676608,1.52298349675,177.07835,212.03904418985002,191.04066075949999,298.68416413290004,295.2412915493,216.4713421851,286.8321707317,834.48386043505,810.05675,860.19512012515,595.4890169980499,599.1387979292,514.7743178466001,628.1937198298999,64.18,4.73
2017-07-06 14:00:00,47.79,27.08,1820.8296726190501,279.655145749,389.2518783237,9.022472255,1.5225898503500002,177.40997711865,220.2736759411,190.63691392405002,298.5243330518,294.9789478873,261.30336039455,254.92212195119998,838.20308363545,808.66838265305,856.9188081367499,586.53693232845,579.5221646626501,483.16077802359996,625.98587293995,64.18,4.73
2017-07-06 15:00:00,47.79,27.08,1786.3832440475999,282.9213805668,387.2280748555,8.9741768492,1.52219620395,177.74160423725,228.5083076923,190.2331670886,298.36450197069996,294.71660422535,306.13537860395,223.01207317069998,841.9223068358499,807.2800153061501,853.6424961483,577.58484765875,559.9055313961501,451.54723820059996,623.7780260499501,64.18,4.73
2017-07-06 16:00:00,47.79,27.08,1751.9368154762,286.1876153846,385.20427138729997,8.9258814433,1.52180255755,178.07323135594999,234.1810540098,189.9432849798,298.20467088965,294.4542605634,337.2687245827,290.918,845.6415300362501,805.8916479591501,850.36618415985,568.6327629891,540.2888981296,419.93369837759997,621.57017916,64.18,4.73
2017-07-06 17:00:00,47.79,27.08,1717.4903869047998,289.45385020239996,383.1804679191,8.877586037499999,1.52140891115,179.54465239044998,220.23889454545,190.28867955325,298.04483980855,294.19191690139996,201.709,303.3465,849.36075323665,804.5032806122499,847.0898721714,559.68067831945,520.67226486305,388.32015855459997,619.36233227005,64.18,4.73
2017-07-06 18:00:00,47.79,27.08,1683.04395833335,292.72008502020003,381.1566644509,8.829290631700001,1.52101526475,178.18676394425,206.1740218182,190.74672079035,297.8850087275,293.92957323940004,200.9925,301.92150000000004,853.0799764370499,803.1149132653,843.81356018295,554.01102469535,351.5285,356.7066187316,617.1544853800999,64.18,4.73
2017-07-06 19:00:00,47.79,27.08,1665.05526785715,294.69797165989996,396.935,9.950425,1.5206216183499999,177.13817231075,195.6253672727,191.2047620275,297.76247156529996,293.7284430986,202.089,300.199,856.7991996375,801.72654591835,840.5372481945001,402.27564473685004,451.078,325.0930789086,614.94663849015,64.18,4.73
2017-07-06 20:00:00,47.79,27.08,3501.62,438.232,400.258,10.39875,1.533415,249.7005,250.09300000000002,249.5375,299.92150000000004,300.226,299.34749999999997,299.57349999999997,455.581,450.83050000000003,448.68,524.69583333335,450.342,294.70895452310003,469.0225,64.18,4.73
2017-07-06 21:00:00,47.79,27.08,3644.17,588.141,399.845,10.5744,1.717675,250.0775,250.378,249.13,299.878,299.67049999999995,299.494,300.02200000000005,451.3915,449.16549999999995,450.581,308.35108333335,450.548,450.531,448.584,64.18,4.73
2017-07-06 22:00:00,47.79,27.08,4028.24,576.3820000000001,400.473,9.80815,1.697735,249.91899999999998,249.975,249.3695,300.0705,299.97249999999997,299.3035,301.102,449.095,449.3695,449.72749999999996,361.3511,450.43499999999995,450.634,450.812,64.18,4.73
2017-07-06 23:00:00,47.79,27.08,4709.13,516.784,399.32349999999997,9.979135,1.6304750000000001,250.125,250.3765,249.5575,299.86400000000003,299.5565,300.124,299.714,449.7105,450.71950000000004,450.075,451.4545,449.21000000000004,449.67616666665003,448.48400000000004,65.34,1.56
2017-07-07 00:00:00,47.79,27.08,5012.43,610.7515000000001,400.837,10.373850000000001,1.742425,250.059,250.2565,249.829,299.9365,299.8805,299.83450000000005,300.841,450.87,450.9355,449.5895,452.3145,450.68899999999996,450.44,450.38800000000003,66.63,1.32
2017-07-07 01:00:00,52.25,19.12,4957.91,566.5885000000001,399.4695,10.3991,1.68918,250.24,250.072,249.829,299.842,300.432,299.41150000000005,301.46799999999996,450.524,449.4205,448.852,452.04150000000004,450.1145,450.73199999999997,451.265,66.47,1.31
2017-07-07 02:00:00,52.25,19.12,5019.9349999999995,582.3645,399.5365,10.255849999999999,1.72359,250.2185,250.22,249.829,299.927,299.774,299.33349999999996,300.11249999999995,449.57349999999997,449.34900000000005,450.9095,451.428,449.1545,451.3005,447.45,66.33,1.42
2017-07-07 03:00:00,52.25,19.12,4739.76,551.1425,399.8815,10.2299,1.6921300000000001,252.79649999999998,256.95050000000003,253.7515,300.0025,299.916,299.8455,299.85850000000005,476.61,462.745,470.203,472.0795,483.0815,472.90549999999996,473.93399999999997,65.97,1.68
2017-07-07 04:00:00,52.25,19.12,5403.725,567.854,399.5315,10.4623,1.7146249999999998,299.976,299.403,299.73900000000003,300.02549999999997,299.863,299.5015,300.031,501.58000000000004,500.2745,498.7335,501.252,499.72950000000003,500.2795,503.6255,66.79,1.78
2017-07-07 05:00:00,52.25,19.12,5394.0650000000005,537.5360000000001,399.6915,10.3017,1.677535,299.724,300.145,299.6945,299.894,299.9085,300.2795,299.7,500.6665,498.96900000000005,498.4275,500.547,499.3795,499.62300000000005,502.031,66.33,1.67
2017-07-07 06:00:00,52.25,19.12,2052.835,544.7405,398.2015,10.222750000000001,1.69095,299.62649999999996,300.4995,299.797,299.98350000000005,299.687,299.5405,299.7825,501.7875,499.1745,499.475,502.14,499.84450000000004,499.006,504.21000000000004,66.33,1.67
2017-07-07 07:00:00,46.21,30.37,1872.865,295.17809126985003,405.47641732285,10.46325,1.52139985795,299.993,299.29650000000004,299.7365,299.93399999999997,300.14,299.1835,299.72249999999997,847.3400298507499,814.69785714285,864.3258743169499,500.8155,501.2415,499.786,505.108,64.76,3.87
2017-07-07 08:00:00,46.21,30.37,2574.365,484.2635,399.3005,10.18995,1.61594,300.36249999999995,299.55150000000003,299.709,299.964,299.751,300.04449999999997,300.18100000000004,505.305,493.35450000000003,519.505,497.802,499.88,500.155,497.51,66.19,1.38
2017-07-07 09:00:00,46.21,30.37,4792.195,595.804,401.87649999999996,9.65985,1.720475,300.12149999999997,299.964,299.7075,300.198,299.929,299.6585,298.709,499.6035,502.62249999999995,500.24800000000005,505.752,501.874,502.95,504.356,66.2,1.22
2017-07-07 10:00:00,46.21,30.37,1356.2520222672001,567.44,396.63375694445,10.29685,1.70862407535,300.0765,299.995,299.75199999999995,299.94550000000004,298.9315,299.66200000000003,299.0225,504.2505,503.48900000000003,505.79150000000004,506.969,508.20550000000003,535.3344999999999,524.4525000000001,65.81,2.27
2017-07-07 11:00:00,46.21,30.37,838.2722153846,443.0940147059,394.58318055555003,10.3499,1.627962774,300.3635,300.101,299.817,299.82050000000004,299.91949999999997,300.0325,299.5945,850.8617648648501,803.54885714285,864.8332160326,498.0385,291.9145,507.116,188.21858846154998,64.81,2.13
2017-07-07 12:00:00,46.21,30.37,3663.1850000000004,351.67125806455,405.85018333335,10.27265,1.7088384375,300.321,300.2285,299.8155,299.8695,299.974,299.622,298.9815,724.7429999999999,399.426,836.18142255435,498.4955,209.40449999999998,457.0295,448.853,64.81,2.13
2017-07-07 13:00:00,46.21,30.37,4610.875,555.4205,401.4815,9.822675,1.7254049999999999,300.245,300.0585,299.5675,300.0025,299.642,298.7185,298.851,499.039,496.94500000000005,397.82550000000003,500.2235,501.409,451.6195,450.85749999999996,66.52,1.16
2017-07-07 14:00:00,46.21,30.37,4298.889999999999,505.379,399.54650000000004,10.10325,1.663205,300.4095,300.124,299.9255,299.951,299.3835,299.40999999999997,299.47,497.2385,499.59450000000004,395.649,499.725,500.15049999999997,451.37699999999995,449.2,66.55,1.04
2017-07-07 15:00:00,46.21,30.37,4139.764999999999,545.4425,400.99649999999997,10.13985,1.712515,300.3325,300.20799999999997,299.774,299.9155,299.9315,299.664,299.812,495.303,500.7555,399.672,500.2795,499.64549999999997,448.836,448.7135,66.59,1.24
2017-07-07 16:00:00,46.19,29.19,4059.105,509.087,398.155,9.731819999999999,1.6973349999999998,300.51099999999997,299.4,299.85699999999997,300.0095,299.7655,299.5935,299.928,489.1835,497.98400000000004,396.92650000000003,497.953,499.65549999999996,450.477,449.135,65.77,2.74
2017-07-07 17:00:00,46.19,29.19,4289.175,435.161,399.6975,10.02595,1.6209500000000001,298.6485,298.3025,298.828,299.64181344905,297.6195,296.457,296.1125,486.3455,500.4745,398.129,497.866,500.32399999999996,449.94899999999996,446.43,66.52,1.28
2017-07-07 18:00:00,46.19,29.19,3347.0600000000004,493.36699999999996,400.976,10.27675,1.7196349999999998,250.254,250.1495,249.328,299.04793058564996,291.18835939195003,249.6465,249.2615,494.604,500.796,399.92650000000003,501.3625,501.045,450.0575,450.382,65.87,1.49
2017-07-07 19:00:00,46.19,29.19,3403.31,552.1835,399.18899999999996,9.771735,1.696405,249.655,250.19650000000001,249.385,298.2560867679,291.42718675355,250.3385,249.3785,495.9835,499.373,400.602,499.34400000000005,500.31100000000004,449.908,447.231,65.36,2.4
2017-07-07 20:00:00,46.19,29.19,3936.79,575.259,400.02,9.658165,1.7347000000000001,249.87150000000003,250.1495,249.3715,297.4642429501,291.6660141151,249.523,250.40800000000002,495.89750000000004,499.509,399.9565,499.447,501.4705,450.271,447.3515,63.11,3.17
2017-07-07 21:00:00,46.19,29.19,3680.1899999999996,493.467,399.094,9.79399,1.648345,249.8005,250.4245,249.5215,296.67239913235,291.90484147665,249.8265,248.628,495.984,499.7025,400.0055,499.37149999999997,500.328,450.2875,447.304,66.49,1.08
2017-07-07 22:00:00,46.19,29.19,5485.985000000001,560.9304999999999,400.442,9.871155,1.72206,250.059,251.15550000000002,250.261,296.04332321045,292.14366883825,252.7015,251.545,495.984,500.2585,400.012,499.14549999999997,498.9955,449.64549999999997,446.5665,65.44,2.37
2017-07-07 23:00:00,46.19,29.19,3301.76,572.261,401.30150000000003,9.96105,1.69526,300.0415,299.922,299.6445,299.999,299.469,299.1975,299.783,497.0815,496.32349999999997,397.24850000000004,498.804,500.14,450.57050000000004,444.29949999999997,66.5,1.34
2017-07-08 00:00:00,46.19,29.19,3786.865,523.2095,398.438,9.969635,1.65997,300.18899999999996,299.808,299.707,300.1,299.7685,299.41700000000003,299.2405,497.4655,499.43,397.648,498.9255,500.87350000000004,448.851,447.8725,66.2,1.52
2017-07-08 01:00:00,57.38,10.58,3044.435,558.303,401.55449999999996,10.232800000000001,1.7023000000000001,300.68,299.45050000000003,299.84950000000003,299.9205,299.70550000000003,299.93899999999996,300.7595,497.228,499.5985,398.55100000000004,498.534,500.42150000000004,450.037,448.38149999999996,66.32,1.04
2017-07-08 02:00:00,57.38,10.58,3845.615,551.0535,400.081,9.78388,1.7175150000000001,300.22249999999997,299.5095,299.8525,299.894,299.46950000000004,300.13649999999996,297.89250000000004,503.433,496.1345,495.9255,503.283,498.2305,449.789,446.8135,65.75,1.07
2017-07-08 03:00:00,57.38,10.58,4141.610000000001,498.64300000000003,398.449,9.587415,1.6875,300.5675,300.4215,300.006,299.96299999999997,299.86850000000004,299.5005,300.0095,668.1467836066,496.72349999999994,498.48199999999997,496.55,499.54949999999997,449.971,449.8855,65.7,1.29
2017-07-08 04:00:00,57.38,10.58,3583.5299999999997,522.577,401.13149999999996,9.832305000000002,1.723465,300.4715,300.6345,299.927,300.0125,300.39,299.30449999999996,299.32550000000003,684.0015,495.946,502.37800000000004,509.05,498.68449999999996,450.51599999999996,446.209,65.83,1.45
2017-07-08 05:00:00,57.38,10.58,3811.495,509.055,398.9625,9.936925,1.723465,300.1485,299.98749999999995,299.58950000000004,300.0455,300.096,299.179,300.909,502.29650000000004,498.79600000000005,499.92600000000004,499.3095,500.716,449.33450000000005,448.0195,65.59,1.33
2017-07-08 06:00:00,57.38,10.58,4496.215,481.35699999999997,401.298,9.82059,1.7081499999999998,299.927,299.937,299.676,300.43550000000005,299.7685,299.927,299.49350000000004,499.77049999999997,501.96349999999995,500.38149999999996,498.89200000000005,501.1305,451.42150000000004,448.9445,66.1,1.3
2017-07-08 07:00:00,55.4,16.83,5160.860000000001,547.5995,399.70000000000005,10.09775,1.7408350000000001,299.664,299.56,299.6155,299.557,300.04449999999997,298.20399999999995,298.856,500.6005,494.435,500.0175,502.082,499.77049999999997,450.9905,451.473,65.075,2.84
2017-07-08 08:00:00,55.4,16.83,4943.345,566.556,400.443,10.362850000000002,1.714325,300.889,299.7925,299.80499999999995,300.04650000000004,300.0385,300.151,299.238,499.169,497.8515,500.239,501.49,501.16650000000004,450.323,451.618,64.05,4.38
2017-07-08 09:00:00,55.4,16.83,4092.215,587.6279999999999,399.22850000000005,10.024550000000001,1.741895,300.082,300.211,299.77599999999995,299.9375,300.076,300.133,301.578,500.5295,499.034,499.4475,502.394,500.405,452.1215,451.586,64.05,4.38
2017-07-08 10:00:00,55.4,16.83,4237.755,594.2505,400.718,9.930755,1.7199200000000001,299.049,299.9325,299.6865,299.804,300.0075,298.81949999999995,299.9685,501.533,501.0085,499.084,502.89750000000004,495.879,453.9015,448.7,66.76,1.37
2017-07-08 11:00:00,55.4,16.83,2841.065,582.6610000000001,399.696,10.01715,1.7053449999999999,299.8765,300.34799999999996,299.54650000000004,300.31600000000003,299.91949999999997,299.933,299.2625,499.821,500.34299999999996,500.0465,497.82050000000004,498.329,451.544,446.961,66.45,1.23
2017-07-08 12:00:00,55.4,16.83,2685.65,585.7835,400.18899999999996,10.0216,1.7172450000000001,299.826,300.09000000000003,299.565,300.30600000000004,299.91949999999997,299.927,299.8435,499.605,500.1545,500.5385,499.793,499.2735,453.303,449.387,66.65,1.18
2017-07-08 13:00:00,55.4,16.83,2942.245,534.8765000000001,399.54449999999997,9.87817,1.69031,300.0145,300.2045,299.82849999999996,300.16049999999996,300.0085,299.9575,299.8925,499.876,501.86350000000004,498.749,498.7375,498.8515,463.92650000000003,447.4975,66.77,1.26
2017-07-08 14:00:00,55.4,16.83,3349.1499999999996,539.2465,400.275,9.895175,1.73055,300.806,299.93499999999995,300.0245,299.9945,299.812,300.432,300.074,500.3655,502.1675,499.88149999999996,501.48350000000005,502.193,451.467,449.376,65.79,1.26
2017-07-08 15:00:00,55.4,16.83,2989.815,498.5765,399.48199999999997,9.934065,1.689935,300.5395,300.2895,299.709,299.7885,299.705,299.9405,299.214,501.8465,495.97450000000003,500.539,501.3635,501.70950000000005,450.553,446.6295,65.52,1.37
2017-07-08 16:00:00,55.21,16.62,3134.005,512.7045,401.5775,10.42765,1.722515,300.248,299.7795,299.7255,299.961,300.1315,299.55899999999997,299.9205,501.433,496.955,499.1705,500.4855,500.36699999999996,450.8065,449.568,65.06,2.24
2017-07-08 17:00:00,55.21,16.62,3349.67,475.13,398.80949999999996,10.19105,1.68771,300.13800000000003,299.7375,300.129,299.929,299.977,299.62800000000004,299.236,502.02049999999997,499.1995,499.426,497.85299999999995,501.426,449.69849999999997,447.3705,65.7,1.05
2017-07-08 18:00:00,55.21,16.62,3049.63,503.0485,400.03049999999996,10.08545,1.7414299999999998,300.08500000000004,299.9425,299.834,299.7265,299.865,299.62649999999996,300.1655,501.54200000000003,503.90549999999996,497.6775,502.523,499.969,452.531,448.39,65.16,1.36
2017-07-08 19:00:00,55.21,16.62,3160.495,476.076,400.2065,9.81653,1.70535,300.32849999999996,300.09799999999996,300.28999999999996,299.90049999999997,299.72249999999997,299.7235,299.88250000000005,500.7875,500.304,499.874,495.3175,500.298,450.33299999999997,448.683,65.3,1.42
2017-07-08 20:00:00,55.21,16.62,2921.445,447.9255,400.6965,9.929269999999999,1.70879,299.954,299.8705,299.95349999999996,300.13149999999996,299.978,300.177,299.07349999999997,500.70500000000004,497.9945,499.2825,498.9735,501.1745,450.85450000000003,449.3745,65.08,1.39
2017-07-08 21:00:00,55.21,16.62,3300.885,468.962,402.09905714285003,10.1659,1.709725,300.23900000000003,299.5615,299.90999999999997,299.775,300.0355,299.974,300.11,501.79449999999997,500.435,498.91700000000003,494.79150000000004,499.332,451.185,447.96950000000004,65.34,1.6
2017-07-08 22:00:00,55.21,16.62,4165.005,408.7655,399.618,10.23675,1.701535,300.1545,299.956,299.9635,299.872,299.397,299.6855,299.0375,500.673,500.82550000000003,496.632,498.7315,501.5505,451.1305,449.54449999999997,65.62,1.05
2017-07-08 23:00:00,55.21,16.62,3909.23,419.7445,400.491,9.96195,1.7289,300.225,300.02,299.7735,299.909,300.23749999999995,300.61699999999996,299.1145,502.624,500.0485,498.5155,498.44,500.1645,449.727,449.64549999999997,65.72,1.73
2017-07-09 00:00:00,55.21,16.62,2998.8900000000003,400.863,399.7115,9.969065,1.70203,300.13800000000003,300.198,299.548,299.8725,300.5085,300.0965,299.25350000000003,500.62800000000004,499.26800000000003,499.59950000000003,498.9675,500.77049999999997,450.0845,448.59299999999996,66.29,1.11
2017-07-09 01:00:00,52.3,17.83,3814.2799999999997,506.7895,400.565,9.830605,1.71933,300.2165,299.649,300.065,299.93100000000004,299.655,299.35450000000003,300.2795,499.804,501.5765,499.2605,500.5795,501.182,450.54999999999995,448.51700000000005,66.31,1.28
2017-07-09 02:00:00,52.3,17.83,3521.81,498.4155,400.9465,10.426400000000001,1.706175,300.159,300.4385,299.8285,299.8355,300.9995,300.2655,301.1035,501.64549999999997,500.869,498.554,499.91150000000005,501.3,451.0865,449.22749999999996,66.16,1.04
2017-07-09 03:00:00,52.3,17.83,3943.955,463.582,402.46450000000004,10.4232,1.681435,299.9595,300.1,299.935,299.793,300.226,299.7405,301.0105,502.7905,500.1355,500.57399999999996,496.31,500.65700000000004,450.9675,448.2985,66.3,1.13
2017-07-09 04:00:00,52.3,17.83,4189.925,456.136,400.778,10.14435,1.734215,300.135,299.832,299.924,299.89300000000003,299.927,299.31050000000005,297.51,502.7235,499.9405,498.0375,501.861,500.76599999999996,448.9915,449.411,65.97,1.23
2017-07-09 05:00:00,52.3,17.83,4343.035,444.639,399.8455,10.243849999999998,1.72228,299.93,299.72950000000003,299.6075,300.044,300.26300000000003,299.51149999999996,300.21799999999996,499.802,496.2795,498.66150000000005,496.698,499.7165,450.49,446.967,64.96,1.21
2017-07-09 06:00:00,52.3,17.83,4393.775,388.1915,399.4155,10.4025,1.671145,300.38,299.5665,299.668,299.927,299.08050000000003,299.272,299.8755,501.63300000000004,499.06399999999996,497.442,498.82050000000004,500.1785,450.73,446.477,66.41,1.16
2017-07-09 07:00:00,51.94,21.93,4005.37,430.552,400.727,9.830635000000001,1.74559,299.927,300.1255,299.46000000000004,300.076,299.49850000000004,299.874,299.586,500.6665,500.548,499.152,503.712,496.16499999999996,451.04049999999995,447.0685,65.94,1.34
2017-07-09 08:00:00,51.94,21.93,3846.23,519.5905,399.572,10.160599999999999,1.7155900000000002,299.487,298.981,299.7955,300.0815,299.916,300.0195,299.82550000000003,501.74850000000004,499.7775,498.3415,503.6025,505.22249999999997,449.769,449.305,65.96,1.42
2017-07-09 09:00:00,51.94,21.93,2736.4750000000004,487.541,399.8245,10.170300000000001,1.69479,299.708,300.1115,299.7785,300.0345,299.738,299.6225,299.85,498.58849999999995,498.951,499.3605,505.3915,497.37800000000004,449.7925,446.15,65.24,1.4
2017-07-09 10:00:00,51.94,21.93,3578.95,500.548,399.725,9.90564,1.74022,299.927,299.734,299.487,300.1395,299.8565,299.67600000000004,300.095,499.863,499.6335,499.225,501.1385,500.2325,450.0905,447.82,64.65,1.88
2017-07-09 11:00:00,51.94,21.93,3246.9300000000003,457.076,399.89099999999996,10.237549999999999,1.7087050000000001,299.927,299.922,299.1415,300.146,299.58950000000004,300.2205,299.50699999999995,499.9375,500.90099999999995,499.2905,498.324,502.29650000000004,451.308,449.875,64.9,1.23
2017-07-09 12:00:00,51.94,21.93,3210.775,453.7335,400.305,10.216550000000002,1.7254800000000001,299.9605,299.7795,299.26,299.933,300.067,300.092,299.852,500.21299999999997,499.798,499.303,502.7715,496.8335,452.0245,448.17100000000005,66.48,1.12
2017-07-09 13:00:00,51.94,21.93,1811.1799999999998,497.8865,398.1725,9.363425,1.680685,299.992,300.046,299.65549999999996,300.0045,299.933,299.848,299.967,500.693,499.3275,499.155,497.8055,498.783,448.2205,444.96950000000004,65.64,1.26
2017-07-09 14:00:00,51.94,21.93,3401.4049999999997,512.085,399.653,9.241435,1.7282000000000002,300.31399999999996,300.41700000000003,299.679,299.916,299.9045,300.3145,299.742,499.8335,501.44100000000003,498.994,499.89,497.34749999999997,449.416,449.0055,65.41,1.27
2017-07-09 15:00:00,51.94,21.93,3689.3050000000003,470.484,401.19399999999996,9.86727,1.7088299999999998,300.20799999999997,300.15049999999997,299.706,299.91200000000003,300.043,299.774,299.702,498.663,501.921,499.326,502.2765,502.16999999999996,450.899,450.331,65.79,1.04
2017-07-09 16:00:00,50.8,20.31,3225.215,441.568,398.89549999999997,10.2549,1.686175,299.988,299.98900000000003,299.65,299.9495,299.8585,299.45550000000003,300.7475,500.3855,500.33000000000004,498.60699999999997,499.624,501.8455,451.4205,450.10699999999997,65.19,1.21
2017-07-09 17:00:00,50.8,20.31,3628.33,455.027,400.47,9.627130000000001,1.735585,300.235,299.5525,299.8055,299.78,300.0725,299.922,300.4875,500.95,500.701,498.831,500.06,501.7505,450.2875,448.239,64.87,1.03
2017-07-09 18:00:00,50.8,20.31,3539.825,395.7715,399.026,9.644449999999999,1.6810100000000001,300.209,300.03,299.9175,299.711,300.023,299.54200000000003,299.0655,503.4845,496.07050000000004,496.8605,497.577,499.59950000000003,450.69550000000004,446.3045,65.59,1.07
2017-07-09 19:00:00,50.8,20.31,4081.63,423.972,400.63599999999997,10.20835,1.7365849999999998,300.2885,299.881,299.9885,299.9885,300.31949999999995,299.255,299.881,502.202,501.3825,500.1585,503.024,500.2455,448.9375,450.748,64.8,1.47
2017-07-09 20:00:00,50.8,20.31,3642.885,400.7395,399.562,10.0678,1.695875,300.58,299.981,299.87,299.8315,299.60249999999996,300.1575,299.12199999999996,502.145,497.90099999999995,498.212,503.29949999999997,501.2625,450.019,447.923,63.87,2.42
2017-07-09 21:00:00,50.8,20.31,3795.8,392.275,397.78,9.91095,1.68561,300.1055,299.682,299.7785,300.02549999999997,300.065,299.618,300.5725,502.6965,501.156,497.80949999999996,503.104,500.373,449.8895,452.4145,65.27,1.36
2017-07-09 22:00:00,50.8,20.31,2954.33,413.077,399.369,10.142800000000001,1.7167599999999998,299.948,300.23199999999997,299.6755,299.932,299.9595,300.081,299.60900000000004,500.2955,498.16049999999996,498.493,501.1685,501.75649999999996,448.609,449.5675,64.43,1.94
2017-07-09 23:00:00,50.8,20.31,2400.3050000000003,404.9145,399.4755,9.79678,1.7090200000000002,300.262,299.9755,299.8595,299.845,299.485,299.8465,299.0925,500.943,500.2915,498.85699999999997,497.83849999999995,500.096,450.51149999999996,449.4705,66.79,1.25
2017-07-10 00:00:00,50.8,20.31,2861.58,399.3185,400.649,9.450645000000002,1.69466,299.927,300.3115,300.0415,299.75149999999996,299.262,299.97,297.332,501.789,502.969,501.058,501.79999999999995,498.7975,450.37699999999995,451.97450000000003,64.9,1.66
2017-07-10 01:00:00,56.59,11.69,3794.26,522.8555,400.911,9.682590000000001,1.732855,300.4865,299.889,299.9715,299.8065,299.9145,299.5115,301.706,500.7925,499.2505,498.935,500.737,499.67650000000003,450.096,450.924,64.42,1.82
2017-07-10 02:00:00,56.59,11.69,3950.0150000000003,507.8505,399.756,10.0229,1.720395,300.122,299.79999999999995,299.8155,299.9215,299.6585,299.71450000000004,301.4015,500.56449999999995,497.26,498.94899999999996,499.0055,498.203,448.725,448.5835,64.76,1.93
2017-07-10 03:00:00,56.59,11.69,4032.7200000000003,465.04600000000005,399.35850000000005,10.00515,1.657025,300.368,299.9035,299.494,299.87300000000005,299.4615,299.7595,298.981,502.971,499.225,498.336,495.621,500.9895,450.347,444.98,64.71,2.06
2017-07-10 04:00:00,56.59,11.69,4979.64,523.2955,400.613,10.1009,1.738365,300.5325,300.2665,299.6575,300.05150000000003,300.3805,299.6325,296.98199999999997,500.2925,499.627,498.39300000000003,503.0825,500.06449999999995,448.6335,451.4815,63.99,3.48
2017-07-10 05:00:00,56.59,11.69,3467.695,473.462,399.294,10.35425,1.670955,300.245,300.145,300.028,300.0005,299.587,299.4855,299.073,500.4675,498.27049999999997,499.599,498.27049999999997,501.76149999999996,450.3755,447.1725,62.92,3.86
2017-07-10 06:00:00,56.59,11.69,3416.7250000000004,601.0735,400.50149999999996,9.94039,1.73316,300.2735,300.082,300.0,299.9675,300.09000000000003,300.277,299.66650000000004,502.264,499.01099999999997,498.255,501.68600000000004,500.601,448.99,449.741,64.15,3.17
2017-07-10 07:00:00,55.8,15.46,3656.705,599.3354999999999,400.6115,9.86069,1.727595,299.1875,300.0695,299.673,299.9665,299.9085,300.2165,300.53999999999996,501.10249999999996,499.38,498.437,501.649,499.0615,450.98850000000004,449.032,63.89,3.02
2017-07-10 08:00:00,55.8,15.46,3338.955,582.887,400.6165,10.16485,1.710485,299.8695,299.6495,299.517,300.31050000000005,299.9315,299.9615,299.519,500.945,499.709,499.97450000000003,499.923,504.3755,450.5865,449.423,65.09,2.23
2017-07-10 09:00:00,55.8,15.46,3680.76,612.394,399.66650000000004,10.177700000000002,1.7471100000000002,299.869,299.63599999999997,299.7345,299.9635,299.76199999999994,299.8855,299.522,500.84000000000003,500.671,498.992,503.847,497.9365,453.598,452.3745,66.31,1.39
2017-07-10 10:00:00,55.8,15.46,3088.26,603.406,401.152,9.76787,1.73058,299.204,299.9325,300.005,299.8185,299.5695,299.794,300.306,504.225,497.7255,499.918,507.84749999999997,512.902,460.924,454.88250000000005,65.72,1.31
2017-07-10 11:00:00,55.8,15.46,2423.07,540.6485,400.7425,9.799705,1.7347700000000001,299.37350000000004,299.7075,299.815,299.765,299.93100000000004,299.64750000000004,300.4225,265.9291170213,495.4955,500.252,504.3135,493.46450000000004,455.0435,446.89,66.38,1.1
2017-07-10 12:00:00,55.8,15.46,2140.2,498.506,398.784,9.930025,1.7095150000000001,299.123,299.533,299.7875,299.8845,299.8485,299.4595,300.2015,503.169,498.6445,498.60450000000003,486.9865,485.514,454.3755,438.647,66.54,1.24
2017-07-10 13:00:00,55.8,15.46,3151.645,442.68,400.2735,9.980920000000001,1.706365,299.11,299.6445,300.211,299.8985,299.6015,299.79949999999997,299.547,529.2764999999999,522.1705,506.068,505.5505,503.701,450.22450000000003,447.2985,66.1,1.12
2017-07-10 14:00:00,55.8,15.46,4531.28,415.87350000000004,401.9255,10.26625,1.7070699999999999,299.757,299.89300000000003,299.2775,300.1595,299.4565,299.509,300.6325,604.1675,603.4605,601.2135000000001,514.136,495.298,450.3325,450.27049999999997,65.32,1.27
2017-07-10 15:00:00,55.8,15.46,4224.5650000000005,422.43899999999996,400.9375,10.346350000000001,1.735665,300.658,299.80949999999996,299.64099999999996,299.9225,300.142,299.485,299.234,603.6585,604.3295,602.0285,502.0155,498.767,449.624,440.605,65.39,1.08
2017-07-10 16:00:00,55.51,15.83,4279.125,447.5125,412.06517021275,10.41525,1.731575,299.91949999999997,300.071,299.7155,299.8765,299.88,298.63300000000004,300.35900000000004,604.173,606.1925,602.1610000000001,502.462,501.6275,450.403,450.9035,64.8,3.55
2017-07-10 17:00:00,55.51,15.83,4444.79,419.973,395.406,10.5347,1.736675,299.8745,300.034,299.764,299.9765,299.6965,299.851,298.2575,611.9655,607.6965,605.014,501.7955,500.3355,448.784,449.061,65.13,1.05
2017-07-10 18:00:00,55.51,15.83,3634.58,406.2355,398.9145,10.63565,1.70903,300.04499999999996,300.0235,299.778,300.0905,299.7285,299.318,299.762,602.6949999999999,598.431,599.501,501.4675,501.3515,451.358,451.673,64.06,1.28
2017-07-10 19:00:00,55.51,15.83,4357.145,597.7850000000001,399.9045,10.50565,1.724355,300.00800000000004,299.7855,299.698,299.89750000000004,300.43899999999996,299.5235,299.4785,603.0645,601.308,601.212,502.807,500.492,450.149,446.97749999999996,65.89,1.2
2017-07-10 20:00:00,55.51,15.83,4196.549999999999,531.328,398.204,10.3788,1.67108,299.86350000000004,299.95050000000003,299.6815,299.925,300.29499999999996,299.3345,299.95950000000005,602.0015000000001,599.2245,599.5805,498.5245,499.3045,449.64,451.44100000000003,65.82,1.41
2017-07-10 21:00:00,55.51,15.83,4004.86,555.573,400.66949999999997,10.52135,1.72961,299.9445,299.89,299.63300000000004,299.8685,300.1645,299.8745,300.32349999999997,603.357,599.023,599.5605,501.3455,501.0185,449.8405,447.946,66.05,1.49
2017-07-10 22:00:00,55.51,15.83,4080.045,490.3715,398.4705,10.58605,1.6908400000000001,299.9715,299.9075,299.837,299.83050000000003,299.86400000000003,300.08950000000004,300.304,601.952,599.9245,600.095,500.0475,498.22749999999996,449.2185,447.5215,65.68,1.74
2017-07-10 23:00:00,55.51,15.83,3470.275,496.278,400.536,10.7215,1.713735,299.796,299.644,299.7105,300.028,299.571,299.39250000000004,297.3645,603.057,602.511,601.789,499.297,500.29449999999997,448.183,447.66499999999996,66.02,2.32
2017-07-11 00:00:00,55.51,15.83,3838.8500000000004,479.51,399.974,10.27785,1.713445,300.1295,300.145,299.5485,299.746,300.97,299.6785,301.588,603.1315,597.9625,599.483,503.153,499.9235,450.55499999999995,451.131,66.42,1.04
2017-07-11 01:00:00,49.7,25.52,3313.2650000000003,504.32349999999997,399.76300000000003,10.23115,1.6851349999999998,300.03650000000005,299.509,299.8795,299.81,299.82349999999997,300.00649999999996,300.8135,601.9594999999999,599.89,599.544,501.1115,497.58,447.765,450.119,66.31,1.17
2017-07-11 02:00:00,49.7,25.52,3082.24,572.2675,401.192,10.3041,1.7147299999999999,300.1415,299.94500000000005,299.8105,299.9175,300.009,299.9405,300.3055,600.4745,598.298,598.557,496.128,499.9575,449.8835,450.5475,66.21,1.13
2017-07-11 03:00:00,49.7,25.52,3951.225,553.5129999999999,398.602,10.16995,1.6961650000000001,300.1315,300.23249999999996,299.616,299.8405,300.096,300.2865,299.8845,600.966,598.877,598.645,500.51099999999997,499.6645,447.79049999999995,446.832,66.46,1.07
2017-07-11 04:00:00,49.7,25.52,5385.155000000001,554.4325,399.19050000000004,10.23725,1.706185,299.993,299.48400000000004,299.48850000000004,299.76800000000003,299.8415,299.949,300.7145,601.2665,597.9585,599.5219999999999,497.3415,502.03,449.6665,450.222,66.71,1.02
2017-07-11 05:00:00,49.7,25.52,1737.15,473.966,399.998,10.399550000000001,1.6229749999999998,299.927,299.7955,299.75,300.0645,299.80600000000004,299.5555,297.557,603.4145,599.328,600.748,496.332,500.6685,445.881,447.23299999999995,66.43,1.0
