date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-07-11 06:00:00,49.7,25.52,2766.3599999999997,527.053,402.246,9.995275,1.71407,300.806,299.487,300.366,301.34000000000003,303.64099999999996,295.313,299.707,583.069,608.887,601.06,491.406,513.879,473.832,479.478,66.8,0.98
2017-07-11 07:00:00,53.79,16.57,2562.5,534.668,402.246,9.98047,1.7229,300.806,299.487,300.366,301.465,304.102,295.313,299.707,583.069,608.887,601.06,491.406,513.879,474.37,479.478,65.94,2.97
2017-07-11 08:00:00,53.79,16.57,2562.5,534.668,402.246,9.98047,1.7229,300.806,299.487,300.366,301.465,304.102,295.313,299.707,583.069,608.887,601.06,491.406,513.879,474.37,479.478,66.4,1.29
2017-07-11 09:00:00,53.79,16.57,2562.5,534.668,402.246,9.98047,1.7229,300.806,299.487,300.366,301.465,304.102,295.313,299.707,583.069,608.887,601.06,491.406,513.879,474.37,479.478,66.12,1.22
2017-07-11 10:00:00,53.79,16.57,1494.2649999999999,552.04,399.1295,10.00943387095,1.72175274195,300.806,299.487,300.045,300.3194032258,300.6295,295.40395161289996,299.707,590.7157419355,608.786,601.06,491.406,504.86972580645,456.1617580645,453.32,65.62,2.05
2017-07-11 11:00:00,53.79,16.57,3013.2749999999996,568.399,401.14599999999996,9.894390000000001,1.714415,299.46299999999997,300.96500000000003,299.68899999999996,300.146,300.1055,299.35,297.9075,599.5364999999999,597.764,600.1085,501.3195,502.251,453.93449999999996,451.7285,65.66,1.01
2017-07-11 12:00:00,53.79,16.57,3263.495,530.2065,400.788,10.09985,1.6908349999999999,299.76,299.8245,299.872,300.1065,299.927,299.5775,298.001,600.097,599.3845,598.623,497.2555,500.012,449.937,446.5815,65.64,1.64
2017-07-11 13:00:00,53.79,16.57,2696.0150000000003,541.7004999999999,399.594,10.356950000000001,1.708,299.75149999999996,299.953,299.9115,300.034,300.0725,299.905,299.874,600.456,598.9975,599.7435,500.00350000000003,503.421,448.8895,452.329,66.41,1.14
2017-07-11 14:00:00,53.79,16.57,3210.5950000000003,504.4355,400.10850000000005,9.884075,1.6881650000000001,299.927,300.22950000000003,299.615,299.927,299.7735,300.735,301.438,600.4555,599.0595000000001,599.9365,498.4945,500.34299999999996,450.5315,447.91200000000003,66.26,1.03
2017-07-11 15:00:00,53.79,16.57,3161.04,538.1675,399.68100000000004,9.731110000000001,1.73022,300.756,298.985,299.5615,299.8655,299.9735,299.3775,298.5555,603.9014999999999,602.6824999999999,603.761,505.494,500.31550000000004,450.34299999999996,448.1125,66.17,1.0
2017-07-11 16:00:00,52.04,16.86,1893.4099999999999,506.62699999999995,399.031,10.10515,1.6899700000000002,299.805,299.78200000000004,299.8775,299.7445,299.619,299.60749999999996,299.60900000000004,599.492,599.142,601.5705,501.0815,499.1255,451.39549999999997,449.42449999999997,66.23,1.11
2017-07-11 17:00:00,52.04,16.86,2708.76,398.062,400.66700000000003,10.1885,1.56521,299.947,299.4135,299.799,299.954,299.87149999999997,299.9085,299.1675,601.6915,600.2065,600.5515,495.9665,500.66949999999997,449.3635,449.92449999999997,66.04,1.09
2017-07-11 18:00:00,52.04,16.86,3125.47,459.9175,399.9205,9.86998,1.6682549999999998,299.6885,299.6705,299.5875,299.842,299.879,299.46799999999996,298.387,602.2695,601.24,601.164,502.8745,500.6595,450.3385,451.9415,65.63,1.19
2017-07-11 19:00:00,52.04,16.86,4029.51,389.619,400.376,10.26535,1.5993849999999998,299.927,300.129,299.81,300.33000000000004,300.294,300.956,300.4875,601.227,600.365,600.222,493.6015,499.3325,448.742,447.881,66.2,1.25
2017-07-11 20:00:00,52.04,16.86,3964.5,453.6485,399.1185,10.042349999999999,1.70625,299.943,299.57500000000005,299.837,299.95050000000003,299.7665,299.6795,297.951,603.732,600.1895,601.1120000000001,498.317,501.422,448.07349999999997,448.6065,65.24,1.24
2017-07-11 21:00:00,52.04,16.86,2575.3599999999997,509.95799999999997,398.211,10.07365,1.72327,299.927,300.43100000000004,299.6115,299.839,300.4885,300.0715,300.553,608.8895,613.28,606.1615,505.4645,502.5415,450.12149999999997,450.05899999999997,65.41,1.23
2017-07-11 22:00:00,52.04,16.86,3205.635,489.1565,401.23,10.1355,1.69339,299.8605,299.84000000000003,299.646,300.1515,299.9975,299.1915,299.5605,600.79,600.9865,600.8845,500.98400000000004,503.23299999999995,451.1825,451.913,65.41,1.23
2017-07-11 23:00:00,52.04,16.86,3716.33,467.8605,401.539,9.98328,1.690835,300.0315,299.7405,299.5615,299.716,299.21299999999997,300.2885,299.09000000000003,599.0609999999999,601.4739999999999,598.842,498.7655,500.473,449.00800000000004,448.4105,66.48,1.01
2017-07-12 00:00:00,52.04,16.86,3976.685,471.3835,399.396,9.889289999999999,1.697765,299.89099999999996,299.9715,299.705,299.8875,300.16150000000005,298.95000000000005,299.597,599.8715,599.1175000000001,599.3489999999999,503.04650000000004,500.259,450.9045,449.8125,66.57,0.96
2017-07-12 01:00:00,50.99,22.93,3542.485,456.04949999999997,397.67499999999995,10.0517,1.67721,300.223,299.904,299.6705,299.698,299.865,300.0905,300.9415,602.2745,599.6175000000001,599.8665,498.322,499.6115,448.62,442.6705,64.95,2.31
2017-07-12 02:00:00,50.99,22.93,2714.6549999999997,418.6195,400.1815,9.801655,1.64917,299.946,300.0675,299.63250000000005,299.84950000000003,299.87850000000003,299.31399999999996,300.336,602.7774999999999,598.7705000000001,599.1405,498.062,497.985,448.03650000000005,447.39099999999996,63.66,1.81
2017-07-12 03:00:00,50.99,22.93,3519.19,463.397,399.8605,9.896925,1.718255,299.999,300.0165,299.728,299.8395,299.1565,299.318,300.183,602.6800000000001,598.8085,599.284,501.369,503.0555,450.2415,447.3825,64.32,1.63
2017-07-12 04:00:00,50.99,22.93,3687.4,449.3975,399.783,10.10845,1.6942949999999999,299.96950000000004,300.2565,299.707,300.02549999999997,298.7595,299.3175,297.72749999999996,601.8115,600.3895,598.807,499.8405,499.3355,449.836,447.5075,64.84,1.62
2017-07-12 05:00:00,50.99,22.93,3987.005,447.418,399.716,10.1299,1.69427,300.265,299.7695,299.7725,299.93100000000004,299.6945,299.9735,300.8855,600.7985,600.723,600.278,498.2025,501.07,450.331,448.47450000000003,65.0,1.41
2017-07-12 06:00:00,50.99,22.93,2542.8050000000003,456.086,399.5815,10.3135,1.70561,300.1865,299.349,299.668,299.6995,300.067,300.443,300.743,601.8255,599.7929999999999,599.7239999999999,499.5615,498.415,448.887,450.8605,65.21,1.59
2017-07-12 07:00:00,52.78,17.22,2307.115,461.70550000000003,398.5875,10.2736,1.7211400000000001,300.0745,300.08050000000003,299.49649999999997,299.91200000000003,299.64099999999996,300.3605,298.9205,610.9545,603.3420000000001,606.3555,498.027,501.385,452.4335,447.53200000000004,64.53,1.66
2017-07-12 08:00:00,52.78,17.22,3241.4799999999996,444.7105,400.75350000000003,9.86608,1.7189299999999998,300.0505,299.9945,299.44849999999997,300.08500000000004,299.95399999999995,300.139,299.12149999999997,605.431,598.1569999999999,598.9745,501.5825,396.8275,450.4035,451.867,65.74,1.4
2017-07-12 09:00:00,52.78,17.22,3049.25,466.991,400.051,9.61475,1.705215,251.075,249.8645,250.10000000000002,300.0955,299.7455,299.2255,300.205,604.001,583.622,608.6315,490.6065,508.45000000000005,447.5655,442.399,66.05,1.29
2017-07-12 10:00:00,52.78,17.22,3403.16,478.889,399.134,9.632335000000001,1.7247750000000002,250.227,251.67200000000003,250.364,300.091,300.097,299.927,299.1135,602.3309999999999,596.438,601.626,508.65250000000003,503.3005,450.9275,450.5605,65.79,1.29
2017-07-12 11:00:00,52.78,17.22,2860.915,451.35249999999996,399.325,9.860859999999999,1.71935,250.0805,249.402,249.829,300.15,299.9315,299.9345,299.98199999999997,600.3755,601.8154999999999,599.4835,502.4435,500.291,450.866,451.114,65.93,1.08
2017-07-12 12:00:00,52.78,17.22,2870.665,469.687,399.926,9.682745,1.708825,250.3155,250.02550000000002,250.8865,300.2405,299.9875,299.927,299.94,611.25,597.1845000000001,598.7905000000001,526.172,503.622,439.788,441.6935,65.74,1.02
2017-07-12 13:00:00,52.78,17.22,2827.2749999999996,439.32849999999996,398.9175,9.78154,1.683465,250.1175,250.483,249.92649999999998,299.9635,299.735,299.93100000000004,299.9155,598.945,599.3969999999999,599.8215,497.6065,499.1595,449.2545,449.45050000000003,65.84,1.23
2017-07-12 14:00:00,52.78,17.22,2736.6549999999997,442.529,402.435,10.1958,1.718385,250.11399999999998,249.933,249.7005,299.85900000000004,299.5235,299.81449999999995,299.6975,605.5795,602.2995000000001,600.8164999999999,491.59000000000003,491.07399999999996,456.2605,454.39099999999996,65.66,1.72
2017-07-12 15:00:00,52.78,17.22,2788.0299999999997,452.3895,399.904,10.213149999999999,1.6955399999999998,249.90550000000002,250.1685,249.8075,299.9275,299.8195,300.77049999999997,300.98199999999997,600.867,600.472,600.7065,495.2915,496.385,450.009,447.7215,66.09,1.19
2017-07-12 16:00:00,52.33,16.95,3071.335,440.12850000000003,401.543,9.967880000000001,1.7166100000000002,250.0765,248.071,249.387,300.4465,299.796,293.322,299.95849999999996,604.348,608.2945,604.5965000000001,492.8605,499.3025,451.12300000000005,455.029,66.1,1.0
2017-07-12 17:00:00,52.33,16.95,2985.085,421.477,400.8865,9.78854,1.698245,249.6495,249.6875,249.6955,299.6915,299.487,299.7415,300.621,602.048,598.1324999999999,599.7855,498.85749999999996,500.6035,448.9515,448.757,65.97,1.06
2017-07-12 18:00:00,52.33,16.95,4870.79,385.06,398.21950000000004,10.1004,1.67354,249.723,249.659,249.6895,299.791,299.8395,299.76,300.0245,598.902,599.9855,599.5840000000001,499.3,500.02250000000004,448.8505,449.523,65.97,1.06
2017-07-12 19:00:00,52.33,16.95,3499.085,409.35450000000003,400.9465,10.11005,1.70751,250.046,249.94299999999998,249.829,299.85749999999996,299.56600000000003,299.65700000000004,300.2455,598.187,599.3,600.893,494.93050000000005,500.52049999999997,448.943,449.253,64.27,1.06
2017-07-12 20:00:00,52.33,16.95,4216.35,406.33500000000004,399.01,10.062850000000001,1.70758,249.84300000000002,249.787,249.827,299.827,299.914,299.077,300.3995,599.0485,601.754,599.749,499.105,500.44,449.153,449.104,66.38,1.0
2017-07-12 21:00:00,52.33,16.95,4301.975,404.4585,400.67100000000005,10.295200000000001,1.70532,249.935,250.0315,249.829,299.84749999999997,299.6935,300.18899999999996,299.424,598.595,599.9929999999999,599.895,496.428,498.0815,449.936,449.9855,64.45,1.07
2017-07-12 22:00:00,52.33,16.95,3951.6949999999997,390.246,399.885,10.14385,1.68423,249.938,250.0385,249.73149999999998,299.7,300.044,299.75649999999996,299.9275,598.7045,599.4835,601.163,490.9045,500.42449999999997,449.2915,450.6845,66.21,0.94
2017-07-12 23:00:00,52.33,16.95,3496.8900000000003,410.623,398.3615,9.701965,1.7153,249.9735,249.9295,249.84550000000002,299.85400000000004,299.874,299.8455,299.85699999999997,600.578,598.5235,600.7494999999999,503.45849999999996,500.41499999999996,449.0085,451.148,64.48,0.98
2017-07-13 00:00:00,52.33,16.95,3324.1949999999997,358.43449999999996,403.991,9.962534999999999,1.6228150000000001,250.039,250.64800000000002,249.5885,299.9035,300.014,299.834,296.773,605.6295,597.9100000000001,606.395,502.99850000000004,501.7765,452.64700000000005,452.98,64.48,1.05
2017-07-13 01:00:00,49.35,24.9,3306.255,305.31399999999996,398.29650000000004,10.21265,1.5373,250.0115,250.19,249.768,299.76800000000003,299.98850000000004,299.5675,299.814,599.3685,598.7025,601.2435,500.0005,499.586,449.58349999999996,447.95349999999996,64.31,1.33
2017-07-13 02:00:00,49.35,24.9,2877.165,298.65496153845004,399.87649999999996,9.752975,1.53168,249.92000000000002,250.63150000000002,250.0085,299.9565,299.71,300.037,301.7595,600.1959999999999,600.482,601.2719999999999,501.7965,500.532,451.43100000000004,447.4875,65.34,2.08
2017-07-13 03:00:00,49.35,24.9,2788.44,377.95000000000005,400.5505,9.732315,1.66144,250.123,250.678,249.793,299.764,299.9015,299.543,302.12,604.3585,606.658,603.6005,502.1245,500.9275,452.64250000000004,452.004,64.84,2.24
2017-07-13 04:00:00,49.35,24.9,3065.8999999999996,377.3435,400.2815,10.28465,1.659845,249.9315,249.82850000000002,249.779,299.707,299.668,300.177,301.887,599.971,599.3985,600.8240000000001,500.2105,498.5715,450.92449999999997,449.3085,67.66,1.41
2017-07-13 05:00:00,49.35,24.9,2821.295,356.94399999999996,399.9275,10.173950000000001,1.624795,249.8605,250.20100000000002,249.829,299.6275,299.9045,299.4325,300.993,600.3885,600.3734999999999,600.6645000000001,501.76250000000005,500.794,449.3755,451.90200000000004,66.17,1.07
2017-07-13 06:00:00,49.35,24.9,3544.735,400.95899999999995,399.88599999999997,9.83773,1.693755,249.829,249.527,249.829,299.947,299.971,300.089,300.08500000000004,600.7275,599.8389999999999,600.6395,500.683,499.852,451.187,450.4085,66.1,1.06
2017-07-13 07:00:00,55.78,12.88,3492.6800000000003,423.4815,402.05,9.99688,1.655795,250.77800000000002,252.215,250.873,299.71,299.685,300.2415,302.087,600.3395,599.909,601.0035,499.76300000000003,497.955,449.53549999999996,447.5145,66.35,1.13
2017-07-13 08:00:00,55.78,12.88,4567.594999999999,451.08299999999997,400.409,9.930565000000001,1.618125,299.554,300.303,299.9235,299.927,299.497,300.1585,300.093,604.338,598.409,599.3325,502.53049999999996,503.962,450.61400000000003,457.46500000000003,66.22,1.07
2017-07-13 09:00:00,55.78,12.88,3880.285,494.0415,403.50800000000004,10.13185,1.706685,299.5995,303.8225,299.977,300.895,300.46849999999995,300.838,302.0105,598.5374999999999,607.4865,603.2735,607.912,602.7875,452.2265,556.4780000000001,65.27,2.0
2017-07-13 10:00:00,55.78,12.88,4211.985000000001,479.063,399.64549999999997,10.11255,1.7083300000000001,300.02750000000003,299.4275,299.895,300.1445,300.0455,300.6965,299.01300000000003,598.9749999999999,597.097,598.86,598.5385,597.851,449.93899999999996,547.0075,65.66,1.44
2017-07-13 11:00:00,55.78,12.88,3992.175,484.029,411.2754679803,9.866050000000001,1.62462,300.07,299.7875,299.47249999999997,299.927,299.826,300.1995,299.7965,602.7545,594.96,600.0855,594.5835,597.017,449.245,544.7840000000001,65.22,2.38
2017-07-13 12:00:00,55.78,12.88,2856.33,385.03049999999996,404.5005,9.903324999999999,1.52006710745,299.96500000000003,300.1175,298.84799999999996,299.928,299.72450000000003,299.3825,299.36699999999996,602.737,600.957,601.0564999999999,597.6505,601.2165,449.7605,549.4355,64.12,2.26
2017-07-13 13:00:00,55.78,12.88,1802.22,434.26099999999997,398.7985,10.25525,1.5965449999999999,299.9425,299.1155,299.6255,299.96799999999996,299.53999999999996,299.935,300.33000000000004,611.803,600.921,601.0135,600.1234999999999,600.0765,450.12,549.3254999999999,63.59,2.46
2017-07-13 14:00:00,55.78,12.88,2173.83,374.146,403.711,10.0796,1.52917,299.487,306.079,298.828,298.828,297.949,295.752,299.048,602.087,606.055,591.887,605.078,595.395,455.888,537.412,64.68,1.93
2017-07-13 15:00:00,55.78,12.88,2173.83,374.146,403.711,10.0796,1.52917,299.487,306.079,298.828,298.828,297.949,295.752,299.048,602.087,606.055,591.887,605.078,595.395,455.888,537.412,65.52,1.62
2017-07-13 16:00:00,53.72,14.87,3121.0699999999997,530.5975,401.84950000000003,10.3422,1.6939199999999999,299.5555,301.02149999999995,298.95500000000004,299.6355,299.0675,297.399,299.5875,602.087,602.383,597.587,605.078,596.624,453.4065,542.2475,65.64,1.84
2017-07-13 17:00:00,53.72,14.87,3293.115,513.9945,400.0675,10.50815,1.698915,299.83050000000003,299.843,300.0505,299.927,300.163,299.72950000000003,298.605,600.543,599.8465,600.1365000000001,597.6034999999999,599.4970000000001,450.19550000000004,549.5005,65.92,1.62
2017-07-13 18:00:00,53.72,14.87,3585.91,509.57950000000005,400.40250000000003,10.4312,1.72154,299.7175,300.4155,299.487,299.927,299.872,299.697,299.063,599.802,600.6795,599.6125,600.9935,599.796,449.362,551.687,65.15,1.27
2017-07-13 19:00:00,53.72,14.87,3512.665,472.4515,399.33050000000003,10.3263,1.6692200000000001,299.882,299.26199999999994,299.179,299.957,299.9245,299.6395,300.669,598.9955,597.804,600.676,599.3230000000001,599.2139999999999,449.63,549.808,65.75,1.32
2017-07-13 20:00:00,53.72,14.87,4895.105,496.9145,400.0295,10.42555,1.733605,299.8775,299.4985,299.51800000000003,299.9585,300.1095,300.366,299.6145,599.4870000000001,600.4014999999999,599.9835,600.635,600.328,449.348,552.7004999999999,66.18,1.33
2017-07-13 21:00:00,53.72,14.87,4571.58,455.8555,400.507,10.2859,1.6917149999999999,299.799,299.9235,300.12699999999995,299.927,299.7105,299.927,300.0435,601.5215000000001,601.9645,601.0315,603.5415,601.097,449.1705,549.1800000000001,65.86,1.51
2017-07-13 22:00:00,53.72,14.87,4832.93,471.166,400.49199999999996,10.24015,1.72762,299.8835,299.7445,299.95000000000005,299.80600000000004,299.79200000000003,299.927,299.5585,601.015,598.852,599.4884999999999,599.237,600.102,450.592,550.2565,65.84,1.51
2017-07-13 23:00:00,53.72,14.87,4935.66,482.07550000000003,408.04610431655,10.3214,1.6893449999999999,299.927,299.971,299.913,300.283,299.0885,299.927,298.28499999999997,600.2315000000001,598.611,600.1610000000001,599.846,597.9404999999999,449.4675,550.1275,66.27,1.53
2017-07-14 00:00:00,53.72,14.87,4335.75,448.15999999999997,413.67605960945,10.0648,1.6810450000000001,299.881,299.77700000000004,299.268,300.14549999999997,300.086,299.927,300.7235,600.4125,603.47,599.4300000000001,600.4435,600.2165,449.9855,552.582,66.24,1.62
2017-07-14 01:00:00,53.38,18.38,4779.014999999999,439.6395,401.7935,10.20725,1.714645,299.85450000000003,299.1155,299.268,299.92150000000004,299.90999999999997,299.927,300.97249999999997,601.601,597.3689999999999,599.1385,598.9649999999999,598.6485,449.2345,549.9665,65.68,2.88
2017-07-14 02:00:00,53.38,18.38,3919.98,406.049,399.9945,10.2228,1.69991,299.927,299.72249999999997,299.7885,299.927,300.01649999999995,299.927,300.6175,600.1635,601.4565,600.303,599.5999999999999,601.2425000000001,448.985,548.931,64.055,3.5242797784
2017-07-14 03:00:00,53.38,18.38,3561.04,426.12,399.75,10.13505,1.71406,299.92150000000004,300.265,299.76,299.99699999999996,299.789,299.927,299.497,606.5135,602.9565,602.1415,599.511,601.635,449.5725,549.952,62.43,4.8057202216
2017-07-14 04:00:00,53.38,18.38,3914.385,609.7095,401.0155,10.2446,1.7395,299.8215,299.66949999999997,299.54949999999997,299.97749999999996,299.999,299.927,299.538,601.0525,600.7429999999999,600.0585,600.1995,599.444,448.66150000000005,549.587,62.98,5.45
2017-07-14 05:00:00,53.38,18.38,4497.9400000000005,575.1835000000001,399.2845,10.15305,1.6997200000000001,299.877,299.924,299.4315,299.9755,299.4435,299.927,300.9315,601.831,598.821,600.412,602.5954999999999,600.3095000000001,450.216,551.4395,63.11,4.92138632165
2017-07-14 06:00:00,53.38,18.38,4401.48,558.999,400.1395,10.2324,1.6756600000000001,299.89099999999996,300.5715,299.79200000000003,299.9365,299.645,299.927,298.9925,400.007,403.9845,399.9275,399.27,399.8555,401.0845,399.19849999999997,62.66,3.87
2017-07-14 07:00:00,53.88,17.51,3887.075,578.4615,399.4575,10.319099999999999,1.7079149999999998,299.937,299.3115,299.48350000000005,300.02049999999997,300.6485,299.927,299.2495,400.276,401.24850000000004,399.215,355.375,352.9765,355.3215,359.2875,62.78,2.81861367835
2017-07-14 08:00:00,53.88,17.51,3311.575,589.299,399.9225,10.0329,1.7211400000000001,300.0475,300.28999999999996,299.9135,299.987,299.95950000000005,300.0125,300.578,398.25149999999996,401.2825,399.826,351.5765,348.454,349.8515,349.422,65.45,2.29
2017-07-14 09:00:00,53.88,17.51,2893.25,564.4695,399.6165,10.019449999999999,1.68539,299.935,300.35749999999996,299.90700000000004,299.8675,299.9055,300.0185,300.31100000000004,399.6635,397.74,401.5325,351.265,350.61400000000003,348.26300000000003,351.269,66.05,1.7
2017-07-14 10:00:00,53.88,17.51,3139.25,554.6435,399.611,10.109,1.69456,299.9235,299.6965,299.0955,299.9705,299.8005,299.927,299.1495,401.24249999999995,399.90700000000004,398.567,350.6395,350.99649999999997,349.9925,348.5985,65.46,1.62
2017-07-14 11:00:00,53.88,17.51,3852.935,583.8075,401.00149999999996,9.844525,1.7414100000000001,299.927,299.5855,299.28499999999997,300.113,299.82399999999996,299.927,301.09749999999997,399.01099999999997,399.8055,400.4205,351.33799999999997,350.102,353.0715,347.83799999999997,65.99,2.08
2017-07-14 12:00:00,53.88,17.51,4268.04,505.726,399.097,9.752044999999999,1.66226,299.9325,299.647,299.4455,300.146,300.3245,300.0815,299.8135,399.419,400.3105,399.4905,349.251,348.483,351.7975,348.153,65.0,1.8
2017-07-14 13:00:00,53.88,17.51,4390.415,501.327,400.501,10.18155,1.72132,299.89099999999996,299.03200000000004,299.6935,299.9775,299.9905,299.927,300.6995,401.4235,407.499,400.342,350.4955,349.97749999999996,351.26649999999995,347.9385,63.73,4.73
2017-07-14 14:00:00,53.88,17.51,4928.825000000001,502.198,400.757,10.14435,1.71515,299.9275,300.299,299.3775,300.039,300.0955,299.927,298.91999999999996,398.718,397.14549999999997,399.122,352.2065,350.2135,349.7345,352.4065,65.56,2.03
2017-07-14 15:00:00,53.88,17.51,4948.835,557.23,398.933,10.1119,1.680575,299.8675,299.834,299.26199999999994,299.9575,300.2525,299.927,301.20349999999996,399.8485,403.1015,400.3135,351.06,351.521,350.7815,349.61199999999997,65.9,1.63
2017-07-14 16:00:00,59.38,8.1,3971.615,624.187,399.443,10.18815,1.76093,298.1155,297.547,299.273,300.25649999999996,299.476,299.3535,300.308,397.4995,417.62199999999996,396.2925,352.0985,354.4225,366.2565,358.192,64.62,3.15
2017-07-14 17:00:00,59.38,8.1,3540.85,623.3375,400.368,10.01885,1.758765,299.0055,299.799,299.5,300.0325,299.75800000000004,299.6115,299.9005,403.532,398.52750000000003,398.8375,348.5365,353.1535,350.2745,346.462,65.1,2.49
2017-07-14 18:00:00,59.38,8.1,4042.315,568.56,399.425,9.592535000000002,1.7074099999999999,300.166,300.074,299.798,300.07000000000005,300.01300000000003,300.0295,299.9295,400.72450000000003,398.9575,400.1005,354.4715,350.60699999999997,351.7715,351.351,65.22,2.34
2017-07-14 19:00:00,59.38,8.1,4370.805,596.1215,399.5395,9.755479999999999,1.7427700000000002,299.8895,299.948,299.608,300.077,299.92150000000004,299.6685,299.742,398.62800000000004,401.5025,400.855,348.8885,346.4035,350.9705,348.57349999999997,63.43,4.12
2017-07-14 20:00:00,59.38,8.1,3839.9049999999997,558.5985000000001,400.76666666665,9.9007,1.70774,299.914,299.771,299.367,299.927,299.735,299.981,299.972,404.01599999999996,401.59900000000005,399.9115,350.2355,350.34299999999996,351.157,352.2545,64.86,2.57
2017-07-14 21:00:00,59.38,8.1,3664.6400000000003,574.7950000000001,399.3515,9.847695,1.6979449999999998,299.9385,299.722,299.5365,300.047,299.576,299.927,299.943,401.144,404.8885,400.226,351.779,352.0375,350.90049999999997,351.25649999999996,64.47,3.22
2017-07-14 22:00:00,59.38,8.1,3610.3050000000003,600.345,400.144,10.049199999999999,1.7303700000000002,299.799,299.773,299.695,300.146,299.7175,299.88649999999996,299.3585,402.703,408.14300000000003,400.73749999999995,351.755,352.3215,351.058,350.301,64.19,3.1
2017-07-14 23:00:00,59.38,8.1,3044.045,567.2025000000001,399.82849999999996,10.0495,1.69042,299.687,300.1175,299.9445,300.0245,300.08450000000005,300.086,300.653,399.11249999999995,402.308,399.605,349.61850000000004,346.9545,350.974,348.14,64.85,2.44
2017-07-15 00:00:00,59.38,8.1,3329.325,589.723,401.62649999999996,9.710535,1.71349,300.20799999999997,299.9,299.61800000000005,299.94100000000003,300.08950000000004,300.923,298.596,398.9055,410.795,400.09799999999996,351.60249999999996,348.1485,349.90049999999997,351.477,64.62,2.83
2017-07-15 01:00:00,56.77,14.37,3428.62,563.193,400.3985,9.92267,1.68472,299.88199999999995,299.569,299.57849999999996,300.055,299.433,299.381,299.748,400.0745,397.586,399.5815,347.0565,350.17150000000004,350.43399999999997,348.0565,65.57,1.53
2017-07-15 02:00:00,56.77,14.37,1873.3406298077,523.0685000000001,399.7205,9.966715,1.6703000000000001,299.927,300.0725,299.07500000000005,300.22400000000005,299.0725,299.6935,299.5875,398.50350000000003,409.3085,400.2685,350.174,351.8775,349.988,351.64649999999995,66.18,1.37
2017-07-15 03:00:00,56.77,14.37,3519.2,534.783,399.688,10.05955,1.6570749999999999,299.8885,300.0925,299.452,300.2685,299.695,300.3675,299.495,397.1825,406.5185,399.82050000000004,352.7635,350.817,349.83950000000004,348.006,65.44,1.48
2017-07-15 04:00:00,56.77,14.37,4069.3050000000003,554.865,400.784,10.28295,1.7037049999999998,299.927,300.0185,299.75699999999995,300.054,299.94050000000004,299.814,298.73850000000004,400.92949999999996,401.1915,399.9395,345.049,349.76750000000004,350.406,349.00800000000004,65.7,1.45
2017-07-15 05:00:00,56.77,14.37,3887.7799999999997,490.2715,398.9865,10.2166,1.646515,299.8795,300.0665,299.605,299.927,299.86850000000004,299.7735,298.4755,499.39,501.049,499.5215,450.774,447.067,449.14300000000003,447.5985,66.28,1.11
2017-07-15 06:00:00,56.77,14.37,3497.925,532.8489999999999,401.4685,10.246649999999999,1.731605,300.057,302.0635,300.5875,300.7075,298.653,299.193,299.4935,498.848,502.273,497.909,456.78700000000003,460.69550000000004,447.54499999999996,438.6445,66.0,1.08
2017-07-15 07:00:00,54.77,15.21,1887.31773731885,451.1,397.84299999999996,10.25965,1.6424400000000001,299.927,301.2835,299.9225,300.096,300.33799999999997,297.731,297.4235,502.573,501.791,496.9475,452.031,454.858,448.106,443.62,65.46,1.7
2017-07-15 08:00:00,54.77,15.21,3940.575,516.346,400.9745,10.15865,1.707365,299.991,300.1815,299.4265,300.149,299.97,299.9055,300.084,500.269,500.654,500.283,453.506,452.423,448.87149999999997,447.34799999999996,65.21,1.88
2017-07-15 09:00:00,54.77,15.21,4110.04,509.88800000000003,400.7035,10.126149999999999,1.69221,299.933,300.26750000000004,299.79200000000003,299.927,300.2165,299.7175,298.6515,499.789,500.90049999999997,498.77200000000005,450.98199999999997,451.937,450.9105,449.51300000000003,65.24,1.7
2017-07-15 10:00:00,54.77,15.21,4013.215,493.31,398.57050000000004,9.94058,1.671335,300.0055,299.762,299.7615,299.8605,300.6185,300.2765,300.1255,501.269,502.5955,500.581,448.1295,446.942,449.379,446.509,65.43,1.71
2017-07-15 11:00:00,54.77,15.21,4279.299999999999,534.3125,401.1015,10.5019,1.730375,299.9595,300.071,299.4385,299.968,299.853,299.576,299.6155,500.4355,503.188,500.2305,453.062,454.00750000000005,450.462,453.8665,65.92,1.42
2017-07-15 12:00:00,54.77,15.21,4097.41,510.39750000000004,399.30100000000004,10.43665,1.6945350000000001,299.9755,300.025,299.2355,299.976,299.875,299.7395,300.867,499.829,496.76800000000003,499.22249999999997,448.17150000000004,447.2335,451.043,449.752,65.69,1.44
2017-07-15 13:00:00,54.77,15.21,4382.785,438.31949999999995,399.27549999999997,10.1248,1.639805,299.9145,299.56100000000004,299.1365,299.98900000000003,299.789,300.058,299.56550000000004,499.487,500.7985,499.1725,448.2485,450.65250000000003,448.519,449.3765,65.09,1.9
2017-07-15 14:00:00,54.77,15.21,3807.3,441.26750000000004,400.0635,10.07075,1.667945,299.96799999999996,299.571,299.5305,299.927,300.106,299.223,301.70950000000005,500.0395,498.02650000000006,499.9845,447.0175,450.411,449.3245,446.744,64.71,1.82
2017-07-15 15:00:00,54.77,15.21,4433.225,485.20550000000003,400.56949999999995,10.14095,1.6884899999999998,299.927,299.7185,299.85450000000003,299.9635,299.72249999999997,298.9785,299.7815,499.86199999999997,501.615,500.044,453.2865,453.63750000000005,450.31550000000004,451.31,65.37,1.37
2017-07-15 16:00:00,50.58,20.21,3716.17,487.8895,398.407,10.2881,1.6935449999999999,299.86350000000004,300.462,299.791,299.955,299.7075,300.33349999999996,302.1545,501.5925,500.772,498.5215,448.407,449.4265,449.65549999999996,448.647,65.03,2.55
2017-07-15 17:00:00,50.58,20.21,3603.6800000000003,486.42650000000003,400.47799999999995,10.185500000000001,1.7279849999999999,299.89300000000003,299.0905,299.5305,299.951,299.5705,299.7605,299.0555,499.773,501.265,500.45799999999997,450.1515,452.5025,449.28499999999997,451.2695,65.68,1.53
2017-07-15 18:00:00,50.58,20.21,3301.2349999999997,463.2635,399.5925,10.00665,1.70467,299.714,300.091,300.2305,299.9335,300.1155,299.25149999999996,299.78999999999996,503.511,501.798,502.597,452.8755,451.922,450.17600000000004,446.1545,65.43,1.45
2017-07-15 19:00:00,50.58,20.21,3498.8,492.315,399.5625,10.09495,1.72817,299.82849999999996,299.896,300.006,299.9835,299.305,299.784,299.491,502.485,497.134,499.91650000000004,450.711,450.496,449.267,449.3525,65.1,1.64
2017-07-15 20:00:00,50.58,20.21,3376.62,452.065,401.1865,9.914435000000001,1.70783,299.927,299.96950000000004,299.821,299.956,299.7895,300.0395,298.4475,509.0025,502.21900000000005,499.7035,454.046,449.004,451.1065,453.821,65.45,1.49
2017-07-15 21:00:00,50.58,20.21,3106.855,478.516,400.7155,9.87521,1.730715,299.927,299.5145,299.59799999999996,299.8975,300.17650000000003,300.2455,299.25800000000004,503.68600000000004,493.909,499.33500000000004,449.61400000000003,449.47249999999997,449.551,448.12,65.73,1.58
2017-07-15 22:00:00,50.58,20.21,2750.7200000000003,408.5105,398.38199999999995,9.991195000000001,1.6693099999999998,299.8195,299.827,299.54499999999996,299.981,300.569,299.8315,298.245,499.988,497.381,499.585,449.44100000000003,449.3375,449.727,450.43600000000004,65.83,1.46
2017-07-15 23:00:00,50.58,20.21,2845.6099999999997,418.079,399.6685,9.865735,1.7140149999999998,299.92650000000003,300.199,299.5885,299.89,299.491,300.371,300.374,499.172,448.206,500.43449999999996,451.25350000000003,448.8325,450.2475,447.85249999999996,65.43,1.41
2017-07-16 00:00:00,50.58,20.21,3243.08,405.23,400.52200000000005,9.733185,1.706615,299.927,300.1945,299.43899999999996,299.9405,300.27549999999997,299.328,299.887,504.07349999999997,494.8845,500.1415,446.9315,448.58000000000004,450.6745,448.0665,65.91,1.43
2017-07-16 01:00:00,48.52,26.91,3180.8999999999996,452.646,401.1155,10.25635,1.694575,299.927,300.3365,299.77549999999997,299.922,299.937,300.31899999999996,299.26800000000003,515.002,498.872,498.8825,450.8225,451.222,450.51300000000003,452.4235,65.41,1.5
2017-07-16 02:00:00,48.52,26.91,3532.62,435.3895,398.983,10.18,1.7033749999999999,299.93550000000005,300.07849999999996,299.5085,299.895,299.86400000000003,299.5325,298.688,510.4925,498.52049999999997,500.32399999999996,449.4905,449.6205,450.43899999999996,447.703,65.4,1.61
2017-07-16 03:00:00,48.52,26.91,2690.12,423.26099999999997,404.44543589745,10.19725,1.69297,299.9415,299.678,299.587,300.02250000000004,299.89300000000003,300.01250000000005,302.4085,526.427,555.264,507.0145,450.248,447.98800000000006,452.113,460.8345,65.14,1.36
2017-07-16 04:00:00,48.52,26.91,3405.4700000000003,406.50300000000004,402.70050000000003,10.2049,1.704115,299.91150000000005,299.73749999999995,299.41,299.95349999999996,299.543,299.997,300.082,516.481,511.514,528.543,452.39250000000004,218.299,449.3755,448.2355,65.46,1.45
2017-07-16 05:00:00,48.52,26.91,3132.885,371.906,400.142,10.28655,1.64852,270.1315,253.711,251.815,298.46386375835004,302.0447529096,266.119,255.97500000000002,499.4565,499.0505,499.8055,451.08349999999996,450.1405,450.0775,450.00350000000003,65.82,1.21
2017-07-16 06:00:00,48.52,26.91,3507.4300000000003,414.6575,400.228,10.367,1.723015,250.0365,249.61700000000002,250.00900000000001,298.34031208055,301.6295765443,249.6885,248.42849999999999,501.1055,502.1395,499.94050000000004,451.37149999999997,450.8075,449.8695,452.34799999999996,65.88,1.33
2017-07-16 07:00:00,58.61,8.99,3624.55,404.27549999999997,401.029,10.28355,1.70054,250.19650000000001,250.0215,250.0575,298.2125,300.97403491495004,250.5915,252.446,501.2175,498.9035,500.2895,449.5135,448.67600000000004,449.826,448.6805,65.49,2.49
2017-07-16 08:00:00,58.61,8.99,3638.61,504.15,398.0155,10.2819,1.6274899999999999,250.269,250.0745,249.6565,298.08468791945,300.31849328559997,249.527,248.44549999999998,452.576,456.41200000000003,453.001,406.562,402.851,402.45550000000003,408.04200000000003,65.94,1.24
2017-07-16 09:00:00,58.61,8.99,3557.33,562.8315,401.946,10.27635,1.7098900000000001,250.269,249.997,249.9005,297.95687583895,299.66295165625,251.4635,248.33350000000002,452.362,449.26800000000003,449.8805,400.10799999999995,401.0365,399.972,399.11249999999995,65.37,1.3
2017-07-16 10:00:00,58.61,8.99,3980.315,549.977,398.342,10.2353,1.670115,250.236,250.4635,249.82350000000002,297.82906375835,299.00741002685004,250.375,248.4365,451.01,450.98749999999995,449.4085,401.0605,400.722,399.92949999999996,399.757,64.81,2.13
2017-07-16 11:00:00,58.61,8.99,3557.815,553.7975,400.79200000000003,10.347850000000001,1.703595,250.147,250.1005,249.8465,297.70125167785,298.35186839749997,249.7015,250.19400000000002,449.872,447.90999999999997,450.5725,378.5235,381.3175,380.868,379.988,64.64,2.46
2017-07-16 12:00:00,58.61,8.99,3540.865,550.3820000000001,399.882,10.323350000000001,1.7047750000000002,250.15300000000002,250.12900000000002,249.829,297.57343959735,297.69632676815,250.1255,248.7985,450.373,449.92449999999997,449.7235,353.0095,350.53,352.0575,350.99350000000004,66.28,0.99
2017-07-16 13:00:00,58.61,8.99,5002.63,538.2865,400.0685,10.3244,1.65673,250.2505,250.29000000000002,249.829,297.44562751675,297.04078513875004,250.0485,247.8045,450.3755,448.7685,449.9545,353.26750000000004,351.26099999999997,350.1815,348.12,65.85,1.34
2017-07-16 14:00:00,58.61,8.99,3834.815,550.374,399.0355,10.29635,1.707295,250.1155,250.194,250.04250000000002,297.31781543625004,296.38524350939997,249.837,249.9445,453.6035,457.42650000000003,453.77750000000003,351.576,350.3185,351.718,351.25149999999996,65.89,1.28
2017-07-16 15:00:00,58.61,8.99,4809.4349999999995,489.6405,402.4495,10.1677,1.66231,250.269,250.23700000000002,249.7575,297.1900033557,295.72970188005,249.95999999999998,250.2755,455.451,440.582,452.1775,349.6775,347.5585,350.1245,348.60450000000003,66.27,1.11
2017-07-16 16:00:00,55.42,14.93,3988.2749999999996,486.055,399.4695,10.123850000000001,1.6603949999999998,249.9905,249.93849999999998,249.834,297.06219127515,295.07416025065004,250.27249999999998,249.4035,449.4895,447.874,449.35450000000003,350.97950000000003,348.397,349.6155,349.0085,64.46,4.65
2017-07-16 17:00:00,55.42,14.93,3694.5249999999996,506.60749999999996,400.0055,10.36825,1.715815,250.056,250.67399999999998,249.95100000000002,296.95355100675,294.5169498657,251.933,250.13400000000001,451.33299999999997,437.0475,450.673,339.2765,352.5395,349.91949999999997,349.485,66.01,1.21
2017-07-16 18:00:00,55.42,14.93,3844.1099999999997,457.976,400.028,10.30345,1.67565,298.818,299.7255,299.856,299.929,299.1295,299.2895,300.25699999999995,449.3685,248.7108846154,451.382,346.41650000000004,348.262,350.757,347.274,66.57,1.29
2017-07-16 19:00:00,55.42,14.93,4606.37,603.5485,401.642,10.18525,1.74261,299.47850000000005,298.9655,299.971,299.9145,299.6185,299.48199999999997,299.82000000000005,450.404,436.8845,449.75350000000003,355.2345,349.68100000000004,351.187,351.5095,65.9,1.36
2017-07-16 20:00:00,55.42,14.93,4184.127093749999,602.873,400.226,10.168050000000001,1.7686600000000001,299.88599999999997,299.8895,299.90549999999996,300.306,299.64,299.821,299.92499999999995,449.4855,447.6825,450.545,351.37199999999996,349.337,351.11749999999995,355.029,66.24,1.19
2017-07-16 21:00:00,55.42,14.93,3703.2,597.347,400.20349999999996,10.03125,1.726795,299.85699999999997,300.038,300.09299999999996,300.315,300.169,300.1115,300.175,449.233,451.6715,450.1225,350.4605,352.562,350.985,346.02,66.29,1.4
2017-07-16 22:00:00,55.42,14.93,3903.745,558.5885000000001,400.51800000000003,10.18055,1.6912600000000002,299.8505,299.72299999999996,299.825,300.0455,299.945,300.06100000000004,299.856,450.4205,447.629,449.69550000000004,350.099,347.543,350.197,350.18449999999996,66.24,1.35
2017-07-16 23:00:00,55.42,14.93,3383.555,546.0355,400.26300000000003,10.175799999999999,1.705965,300.151,299.9225,299.9915,299.955,300.0635,299.98,299.9285,450.06100000000004,256.03141346155,449.46,354.331,349.899,350.422,351.373,66.13,1.21
2017-07-17 00:00:00,55.42,14.93,2931.0550000000003,537.1625,400.072,10.13515,1.715655,300.146,300.1595,299.557,300.0275,300.001,300.4865,298.5715,449.943,272.89910576925,450.5195,350.81550000000004,352.00350000000003,350.18449999999996,352.0985,66.32,1.15
2017-07-17 01:00:00,56.76,13.34,3715.9399999999996,503.6865,399.89,10.13675,1.7000549999999999,299.756,299.8995,300.721,299.9325,300.73249999999996,299.81600000000003,297.9515,450.2725,219.30344230769998,451.126,350.593,351.429,350.1335,354.297,65.84,1.27
2017-07-17 02:00:00,56.76,13.34,4195.39,500.70849999999996,400.1565,10.16615,1.711935,299.87649999999996,299.8705,299.3755,299.99,300.2985,299.986,299.41999999999996,450.67,743.874,449.60400000000004,351.823,352.4755,350.78999999999996,353.443,65.8,1.47
2017-07-17 03:00:00,56.76,13.34,3181.73,474.40250000000003,399.39300000000003,10.436399999999999,1.706115,255.9165,251.70499999999998,250.5605,300.12043144255,290.50364915415,256.577,252.26600000000002,544.233,791.57300552485,545.1315,436.6585,444.02049999999997,447.5335,436.247,65.8,1.54
2017-07-17 04:00:00,56.76,13.34,3175.745,430.321,398.345,10.3525,1.695455,250.1625,250.45749999999998,249.82600000000002,299.99070304285,290.5188792293,249.9345,250.64350000000002,550.5554999999999,223.11670382165,549.9694999999999,449.062,450.3505,450.506,448.5675,65.48,1.58
2017-07-17 05:00:00,56.76,13.34,3333.48,416.1105,400.322,10.147,1.67693,250.0235,250.20350000000002,249.535,299.83605991735,290.54029652254997,249.88549999999998,249.974,549.9069999999999,441.66049999999996,550.6645000000001,452.423,451.9995,449.58950000000004,451.4115,66.07,1.39
2017-07-17 06:00:00,56.76,13.34,4405.405000000001,411.846,400.0725,9.974785,1.7150349999999999,249.965,250.02100000000002,249.4845,299.68141679185,290.5617138158,250.461,250.48250000000002,551.9455,519.028609215,550.3900000000001,453.794,452.0475,449.6155,451.567,64.56,2.01
2017-07-17 07:00:00,56.76,13.34,3616.27,408.68600000000004,400.18899999999996,10.03945,1.69664,250.0635,250.482,249.4295,299.52677366645,290.58313110899996,249.474,249.952,550.922,342.5937764505,549.5835,449.351,449.5555,449.64099999999996,449.71450000000004,66.2,1.32
2017-07-17 08:00:00,56.76,13.34,3663.5299999999997,573.908,400.4125,9.86187,1.7259250000000002,250.269,250.15949999999998,249.7505,299.37213054095,290.60454840225,249.801,248.8295,549.3035,248.34815,549.8705,450.4805,451.3675,449.656,449.5075,66.2,1.32
2017-07-17 09:00:00,56.76,13.34,3906.81,575.1279999999999,399.356,9.947265000000002,1.70252,250.20499999999998,250.55399999999997,250.005,299.21748741545,290.6259656955,250.24349999999998,251.518,548.9304999999999,253.28081034485,550.679,450.5555,449.9435,449.17999999999995,448.054,66.2,1.32
2017-07-17 10:00:00,56.76,13.34,3504.165,572.3165,399.4065,9.998885,1.72123,250.082,249.644,250.03199999999998,299.06284429000004,290.6473829887,250.6605,251.1925,549.477,225.74176571430002,550.8435,451.2875,454.17600000000004,448.25350000000003,451.5715,66.25,1.52
2017-07-17 11:00:00,56.76,13.34,3677.5200000000004,564.0495000000001,400.59000000000003,10.05925,1.708455,249.982,250.07049999999998,249.829,298.90820116455,290.66880028195,250.9905,251.909,549.8354999999999,283.2745701275,549.807,445.827,445.77700000000004,450.27549999999997,446.5335,66.4,1.59
2017-07-17 12:00:00,56.76,13.34,3319.67,558.476,399.5345,9.996884999999999,1.7076600000000002,250.05599999999998,249.803,249.6385,298.75355803905,290.6902175752,249.74099999999999,249.93599999999998,549.4705,311.25530000000003,549.385,451.19849999999997,451.109,450.491,448.62199999999996,67.36,1.32
2017-07-17 13:00:00,56.76,13.34,3421.0950000000003,559.7975,398.6355,9.91785,1.708585,250.248,249.9215,249.647,298.59891491359997,290.7116348684,249.98149999999998,250.046,550.8565,267.9997131783,550.4235,452.078,449.4385,449.512,450.98199999999997,66.3,1.31
2017-07-17 14:00:00,56.76,13.34,3292.04,478.6001470588,401.4125,10.11765,1.6051250000000001,249.8055,249.98399999999998,249.7765,298.44427178815,290.73305216165,250.11149999999998,250.89100000000002,556.067,322.0741007752,552.1255000000001,454.3675,450.11850000000004,450.3055,450.8755,66.16,1.44
2017-07-17 15:00:00,56.76,13.34,3999.675,463.376,399.377,10.10435,1.5856599999999998,249.971,250.063,249.839,298.28962866265,290.7544694549,249.4385,250.9865,549.79,647.67818781725,549.8955000000001,446.139,451.25,450.25800000000004,449.2715,66.3,1.28
2017-07-17 16:00:00,59.0,9.66,3978.3450000000003,585.4670000000001,401.4475,10.035599999999999,1.739725,249.829,249.4495,249.5,298.1349855372,290.7758867481,250.349,249.936,549.9404999999999,607.6926040609001,550.6745000000001,456.6645,450.87649999999996,451.2695,451.3625,66.23,1.73
2017-07-17 17:00:00,59.0,9.66,3695.8900000000003,541.056,399.062,10.213650000000001,1.68154,250.0485,215.5706156542,249.391,297.98034241175003,290.79730404135,250.221,249.654,550.562,567.7070203046001,550.3915,449.27700000000004,451.1085,448.9945,449.3115,66.27,1.24
2017-07-17 18:00:00,59.0,9.66,3354.015,566.5160000000001,400.028,10.1546,1.709945,249.8155,215.0206623832,249.58100000000002,297.82569928625,290.8187213346,249.99450000000002,249.859,551.2774999999999,527.7214365482,550.989,456.42650000000003,452.159,449.0045,451.2155,65.17,1.83
2017-07-17 19:00:00,59.0,9.66,3802.73,561.9659999999999,400.191,9.887274999999999,1.70749,249.775,214.47070911215002,249.5005,297.67105616075,290.8401386278,249.7715,250.1235,549.531,487.7358527919,549.5195,449.371,449.85900000000004,449.167,448.0655,65.52,1.56
2017-07-17 20:00:00,59.0,9.66,3778.5550000000003,538.757,398.2265,9.736665,1.6846,249.5395,213.9207558411,249.787,297.51641303535,290.86155592105,249.8655,249.7025,615.6265,447.75026903549997,550.363,449.68399999999997,449.16999999999996,449.6605,447.781,65.62,1.49
2017-07-17 21:00:00,59.0,9.66,3435.6949999999997,563.7205,399.759,10.03705,1.710575,249.732,213.3708025701,249.63049999999998,297.36176990985,290.8829732143,249.37599999999998,249.48149999999998,470.12945714285,407.76468527919997,551.691,451.895,452.23299999999995,449.2575,451.71799999999996,65.55,1.27
2017-07-17 22:00:00,59.0,9.66,3905.205,561.2484999999999,400.8055,9.98941,1.707435,249.402,212.82084929905,249.4105,297.20712678435,290.9043905075,250.82049999999998,249.38099999999997,302.30831428575,367.77910152285,550.056,451.431,450.37850000000003,451.896,438.7425,65.87,1.38
2017-07-17 23:00:00,59.0,9.66,4148.504999999999,553.749,400.12850000000003,9.751565,1.696065,249.56400000000002,212.30144898754997,249.823,297.0524836589,290.92580780075,250.0215,249.44150000000002,549.8924999999999,367.85377083335,549.7305,449.576,450.183,449.05600000000004,447.8795,65.81,1.41
2017-07-18 00:00:00,59.0,9.66,4571.175,575.2815,400.7835,10.1113,1.7256999999999998,250.18349999999998,249.934,249.69400000000002,296.89784053345,290.94722509400003,250.208,249.59449999999998,550.5835,622.18841369045,550.7239999999999,453.54150000000004,452.352,450.579,451.83299999999997,65.5,1.23
2017-07-18 01:00:00,58.87,9.27,5104.870000000001,548.4545,399.5175,10.3828,1.6878250000000001,250.06400000000002,249.731,249.898,296.74319740795,290.9686423872,249.48149999999998,250.1515,550.0495000000001,508.6325,550.2945,426.89099999999996,450.0475,450.257,446.721,65.64,1.17
2017-07-18 02:00:00,58.87,9.27,5367.3099999999995,556.785,399.392,10.3842,1.7007,249.761,250.0145,249.827,296.5885542825,290.99005968045003,250.034,249.47899999999998,550.3720000000001,554.966,549.9590000000001,461.7105,451.456,449.908,454.332,65.82,1.2
2017-07-18 03:00:00,58.87,9.27,4739.155000000001,568.376,400.177,10.2439,1.7159,249.59500000000003,249.993,249.3895,296.43391115705,291.01147697370004,250.418,251.16750000000002,550.0995,677.59304946525,550.6135,449.701,450.6855,450.78599999999994,450.279,65.34,1.72
2017-07-18 04:00:00,58.87,9.27,4210.87,536.788,398.8875,10.2431,1.6779099999999998,249.894,250.1565,249.483,296.27926803155,291.03289426690003,249.89,249.5405,550.259,690.49500668445,550.0345,450.24850000000004,448.8985,450.20799999999997,446.42150000000004,63.78,1.98
2017-07-18 05:00:00,58.87,9.27,3579.1800000000003,570.952,399.7575,10.32715,1.716395,249.829,249.837,249.5275,296.12462490605,291.05431156015004,249.339,249.59949999999998,552.3375,703.39696390375,549.117,454.0265,453.1885,450.81399999999996,453.81550000000004,63.58,4.32
2017-07-18 06:00:00,58.87,9.27,4193.764999999999,558.133,399.8225,9.96215,1.704375,250.085,249.8305,249.503,295.96998178065,291.0757288534,249.75650000000002,250.6,548.579,716.29892112295,549.347,449.104,449.544,450.75350000000003,450.7735,63.55,4.55
2017-07-18 07:00:00,59.48,9.1,4586.285,542.313,399.596,10.06295,1.68716,250.0525,250.20350000000002,249.53300000000002,295.81533865515,291.09714614660004,249.85,249.9285,276.19856687895,729.20087834225,549.4025,449.3735,447.785,449.954,450.5705,66.05,1.36
2017-07-18 08:00:00,59.48,9.1,3471.0,589.9145,400.1355,9.95436,1.716405,250.19150000000002,249.9025,249.80599999999998,295.68389199850003,291.11856343985,252.21949999999998,252.1175,550.762,742.1028355615,550.0385,447.02049999999997,443.1005,448.524,444.5715,66.03,1.37
2017-07-18 09:00:00,59.48,9.1,3865.29,586.4449999999999,398.99649999999997,9.898415,1.715695,250.0515,249.94,249.609,299.991,299.962,299.269,299.39549999999997,550.627,755.00479278075,549.8855000000001,350.0965,349.1485,349.7285,350.776,65.48,1.64
2017-07-18 10:00:00,59.48,9.1,3705.74,517.7505,399.895,10.108550000000001,1.630915,250.04950000000002,250.0995,249.61450000000002,300.04200000000003,300.32550000000003,299.8465,299.634,550.3105,767.90675,550.796,352.123,352.613,349.24,348.08450000000005,66.1,1.56
2017-07-18 11:00:00,59.48,9.1,3925.18,594.581,401.1805,10.45665,1.71996,250.06349999999998,250.15449999999998,249.697,300.0265,299.904,300.121,300.6175,551.3430000000001,780.80870721925,549.729,349.5285,350.054,350.8755,350.95399999999995,66.23,1.5
2017-07-18 12:00:00,59.48,9.1,4080.8149999999996,566.126,398.22900000000004,9.932044999999999,1.69081,250.14249999999998,249.74349999999998,249.6275,300.0,300.0815,299.3595,299.73,551.0840000000001,793.71066443855,550.203,350.0575,351.0245,349.457,352.7205,65.63,1.52
2017-07-18 13:00:00,59.48,9.1,3737.8050000000003,526.4645,401.1245,9.930745,1.68524,249.99200000000002,250.274,249.6015,300.0625,299.424,300.35,299.832,555.4965,557.7605,553.6555000000001,350.93399999999997,351.0815,351.113,354.076,66.09,1.14
2017-07-18 14:00:00,59.48,9.1,4088.8900000000003,504.5325,400.9765,10.1584,1.6851,250.25549999999998,249.671,249.6035,300.146,299.38,299.979,299.44449999999995,551.0275,551.3375,550.1895,350.16099999999994,350.59950000000003,350.6705,351.3195,66.1,1.14
2017-07-18 15:00:00,59.48,9.1,4308.2,542.6300000000001,399.98299999999995,10.204899999999999,1.73678,249.9475,250.3515,249.652,299.98,299.4,299.464,299.671,554.02,549.407,549.263,353.02250000000004,349.2575,349.283,351.712,65.44,1.52
2017-07-18 16:00:00,59.2,9.14,3483.23,472.725,399.78499999999997,10.191600000000001,1.65168,249.926,249.844,249.68099999999998,300.0075,300.142,299.87149999999997,300.3105,551.865,551.938,550.1305,352.44899999999996,351.15549999999996,352.16200000000003,349.6485,65.15,1.84
2017-07-18 17:00:00,59.2,9.14,5201.745000000001,538.6375,400.9675,10.46565,1.73528,249.9735,250.17000000000002,249.829,299.837,300.3705,299.8435,299.5105,550.1679999999999,550.2085,550.1945,348.567,350.2075,352.25350000000003,348.7405,65.54,1.98
2017-07-18 18:00:00,59.2,9.14,4409.59,498.2695,399.1145,10.1186,1.68295,249.985,249.899,249.544,299.927,300.10450000000003,300.054,299.6165,549.6115,550.0345,549.6295,353.101,349.01800000000003,350.1635,351.8705,65.46,1.51
2017-07-18 19:00:00,59.2,9.14,4351.42,512.6175000000001,400.945,10.12685,1.726555,249.8385,250.20749999999998,249.449,299.95550000000003,299.526,299.4055,299.67650000000003,550.9875,550.566,550.6665,350.0955,351.6935,349.78,350.20050000000003,67.1,1.28
2017-07-18 20:00:00,59.2,9.14,3858.665,473.6385,399.0105,10.1903,1.68331,250.1415,250.1625,249.526,299.97450000000003,299.826,300.06050000000005,299.5,552.1659999999999,551.2135000000001,550.152,350.01750000000004,351.7665,351.5145,350.709,66.05,1.73
2017-07-18 21:00:00,59.2,9.14,3911.635,511.4565,399.435,10.013649999999998,1.75937,250.03199999999998,249.8885,249.7595,299.88149999999996,299.70050000000003,300.337,299.8295,545.4065,550.065,549.313,350.23900000000003,349.502,351.3395,342.352,66.1,1.73
2017-07-18 22:00:00,59.2,9.14,3969.5,450.624,400.276,10.2956,1.7201,250.046,249.8075,249.59550000000002,300.0855,299.77049999999997,299.933,299.72249999999997,491.479,549.145,549.5975000000001,350.6015,349.0395,351.3145,353.956,65.95,2.07
2017-07-18 23:00:00,59.2,9.14,4374.26,421.12850000000003,399.106,10.2348,1.6847500000000002,249.8755,250.0005,249.5285,299.927,300.0245,300.132,299.75300000000004,495.483,551.9355,551.047,353.974,353.5,349.58349999999996,351.451,66.23,1.72
2017-07-19 00:00:00,59.2,9.14,4955.335,436.2765,400.9975,9.975584999999999,1.74585,250.0215,249.6875,249.5815,299.9235,299.9275,299.4805,300.287,495.547,549.1925000000001,549.836,349.68,351.61350000000004,350.58,350.3985,66.13,1.49
