date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-07-19 01:00:00,55.71,13.95,5834.755,407.822,400.365,10.4033,1.6949,250.049,249.93599999999998,249.37,299.919,299.341,299.7605,299.779,495.674,550.1435,549.643,349.5885,348.8605,352.009,352.057,65.94,2.69
2017-07-19 02:00:00,55.71,13.95,4786.495,605.7280000000001,399.63300000000004,10.467,1.73841,297.2235,297.8105,299.76300000000003,300.0195,299.8655,299.60850000000005,299.8135,403.19,406.5485,400.4515,346.19550000000004,350.7815,348.78999999999996,345.101,65.32,2.4
2017-07-19 03:00:00,55.71,13.95,5694.955,580.8565000000001,400.5765,10.403500000000001,1.72427,300.03200000000004,300.476,299.68949999999995,299.916,300.0635,300.0135,299.94,523.137,403.296,400.116,358.394,351.1445,381.256,353.97799999999995,66.45,1.43
2017-07-19 04:00:00,55.71,13.95,5442.17,610.753,400.0795,10.655850000000001,1.7426499999999998,299.989,300.176,299.6,299.927,300.286,300.006,299.647,520.492,401.815,400.0855,362.70550000000003,353.70950000000005,379.8365,351.898,65.97,1.57
2017-07-19 05:00:00,55.71,13.95,4261.905,584.153,401.6595,10.5648,1.721805,300.46950000000004,299.562,299.9295,300.09900000000005,299.8325,299.9665,300.105,417.8655,413.996,414.5645,351.872,349.605,351.561,343.3705,65.35,2.26
2017-07-19 06:00:00,55.71,13.95,3961.105,556.7384999999999,400.49858333335,10.4624,1.71407,299.6865,300.26836458335,300.31234027774997,299.62336458335,299.01099999999997,298.05150000000003,298.778,389.126,390.97400000000005,405.002,356.44399999999996,343.65994444445005,353.5175,356.23539930555,66.01,1.85
2017-07-19 07:00:00,47.05,28.14,4571.90944444445,563.8060312499999,399.43026041665,10.571718749999999,1.75153041665,299.3868263889,298.7586840278,299.4134375,299.9785,299.55684375,296.00406250000003,297.4461701389,392.92879166665,398.63472916665,404.338125,348.12649999999996,352.94595138889997,352.35333333335,347.6515972222,66.94,1.92
2017-07-19 08:00:00,47.05,28.14,4749.549999999999,520.7615000000001,400.1205,10.5633,1.721055,299.945,299.7645,299.58950000000004,299.948,299.1885,300.927,299.96000000000004,393.863,403.336,401.50649999999996,353.1165,348.60699999999997,350.942,348.2205,66.5,1.26
2017-07-19 09:00:00,47.05,28.14,3066.835,485.365,399.993,10.4098,1.71408,300.18449999999996,299.47450000000003,299.4095,300.0135,299.529,300.52,300.572,398.3505,399.947,398.75149999999996,350.813,352.5795,352.13649999999996,358.547,66.4,1.38
2017-07-19 10:00:00,47.05,28.14,4199.605,453.41999999999996,399.32849999999996,10.367,1.68512,300.0625,299.756,299.39,299.927,299.78075,300.154,298.929,395.8035,400.4955,400.0475,350.413,349.68050000000005,349.54949999999997,347.2155,66.54,1.23
2017-07-19 11:00:00,47.05,28.14,3441.9300000000003,465.067,400.311,10.3596,1.7211949999999998,299.927,299.8085,299.5265,299.9575,300.0915,299.8845,299.51,397.553,399.504,398.493,349.456,350.876,350.99199999999996,350.861,66.52,1.12
2017-07-19 12:00:00,47.05,28.14,3708.795,445.0185,397.139,10.15405,1.7249599999999998,299.487,297.683,298.3455,301.0245,297.146,293.0985,300.835,377.639,495.702,622.6735,345.099,365.618,377.417,354.433,66.69,1.28
2017-07-19 13:00:00,47.05,28.14,4032.4,434.8665,395.818,10.17045,1.7281499999999999,299.487,297.9925,299.4185,300.76250000000005,297.575,292.512,299.03,375.395,663.9535000000001,512.8425,357.0425,359.95000000000005,371.361,362.323,66.97,1.22
2017-07-19 14:00:00,47.05,28.14,4393.12,439.6355,398.889,10.12895,1.7482600000000001,299.487,298.3565,300.477,300.39300000000003,298.16049999999996,295.55600000000004,298.3795,374.07849999999996,793.91177941175,403.7735,366.8195,353.4935,364.57849999999996,367.695,66.74,1.25
2017-07-19 15:00:00,47.05,28.14,5154.96,422.3405,399.3525,9.989095,1.72994,299.878,300.1355,299.8935,300.0185,299.639,299.84799999999996,299.786,457.759,449.32050000000004,399.643,349.3825,344.63,353.3395,347.21900000000005,66.2,1.33
2017-07-19 16:00:00,46.4,28.92,5091.8,434.57,400.9851438356,10.2778,1.67712,299.707,301.025,297.729,299.707,298.389,302.563,299.927,228.723,450.293,400.886,405.469,397.664,339.396,342.642,65.87,3.25
2017-07-19 17:00:00,46.4,28.92,5091.8,434.57,399.1915,10.2834,1.74398,299.707,301.025,298.0005,299.707,298.389,302.563,299.927,380.31,450.293,400.886,367.973,366.632,339.396,342.642,65.75,2.34
2017-07-19 18:00:00,46.4,28.92,5693.16,601.0895,403.1072019231,10.32155,1.72843,299.927,300.6645,299.414,300.02,299.6395,300.7365,299.3505,416.3355,450.634,400.0795,347.067,347.64,352.284,346.9235,66.0,1.25
2017-07-19 19:00:00,46.4,28.92,4664.16,636.3705,411.9330352564,10.48785,1.7365400000000002,299.86199999999997,299.85,299.5005,300.146,299.5675,300.45550000000003,300.031,521.727,450.42650000000003,399.428,346.8745,351.6915,360.381,343.0545,63.64,3.71
2017-07-19 20:00:00,46.4,28.92,4478.975,614.7764999999999,417.58218981485,10.20425,1.71415,299.9435,298.308,299.809,300.26300000000003,299.451,297.66700000000003,299.79150000000004,374.67999999999995,449.3925,397.8465,354.4355,354.9225,372.0575,333.289,65.38,1.93
2017-07-19 21:00:00,46.4,28.92,4562.0599999999995,588.8725,418.10861265435,10.05495,1.6844199999999998,299.8935,299.52549999999997,299.6225,299.925,300.1415,300.038,299.83050000000003,522.009,450.82,399.999,341.9145,347.339,366.2,336.33450000000005,65.87,1.89
2017-07-19 22:00:00,46.4,28.92,4241.73,585.3399999999999,400.344,9.99655,1.73082,299.81899999999996,300.34450000000004,299.663,299.99199999999996,300.2045,300.082,299.54999999999995,520.922,449.61400000000003,400.139,350.773,354.9705,376.048,349.353,62.86,5.5
2017-07-19 23:00:00,46.4,28.92,4875.1849999999995,527.0135,397.8515,9.900845,1.69104,299.921,299.3505,301.024,299.8975,300.1545,299.7395,298.35,510.40250000000003,456.171,400.00699999999995,369.9205,352.7205,368.6575,340.7105,63.91,4.04
2017-07-20 00:00:00,46.4,28.92,4481.775,578.0435,398.735,9.79457,1.729055,299.8455,299.79049999999995,299.486,300.1065,299.87,299.915,299.6015,495.87300000000005,450.543,399.13300000000004,356.654,352.6335,367.03700000000003,347.7875,63.92,3.68
2017-07-20 01:00:00,45.6,29.92,5007.725,601.442,401.2165,9.668154999999999,1.723205,299.6445,299.773,299.71799999999996,299.927,299.65049999999997,299.84799999999996,299.543,470.5575,448.8605,399.84799999999996,360.138,357.574,365.873,347.44399999999996,63.97,3.45
2017-07-20 02:00:00,45.6,29.92,4689.799999999999,621.3175,401.745,9.655750000000001,1.757415,299.7635,295.416,299.5575,300.909,299.19849999999997,300.20799999999997,298.6015,389.827,446.16949999999997,401.90200000000004,302.344,243.679,379.306,269.288,64.02,3.22
2017-07-20 03:00:00,45.6,29.92,4801.545,617.781,398.938,9.64578,1.756105,299.8935,299.171,299.0895,299.971,299.1105,300.00199999999995,300.63800000000003,393.84299999999996,446.786,398.1265,309.4455,195.77132121210002,349.45550000000003,313.908,64.52,1.86
2017-07-20 04:00:00,45.6,29.92,3475.075,617.9325,399.394,9.891020000000001,1.7530549999999998,300.29549999999995,299.6815,299.9225,300.005,299.927,300.14700000000005,299.70500000000004,401.1825,450.769,400.48199999999997,347.6765,347.443,353.8615,195.44941071425,65.3,1.6
2017-07-20 05:00:00,45.6,29.92,4853.215,590.264,399.899,9.978045,1.7242600000000001,300.1715,300.12350000000004,299.72749999999996,299.887,300.03200000000004,300.1785,299.8665,399.46,452.276,400.7495,348.842,350.869,350.746,331.37199999999996,64.43,2.06
2017-07-20 06:00:00,45.6,29.92,5562.035,610.737,399.1165,10.1908,1.76868,299.8605,300.115,299.6925,299.956,300.0425,300.332,299.8485,400.222,449.6545,400.26800000000003,350.159,349.724,350.7725,352.56,66.0,1.55
2017-07-20 07:00:00,45.6,29.92,2393.1455263158,612.1321818182,400.12997959185,10.72140866665,1.7837956841999998,299.70596842105,300.30767894735,298.84602631580003,300.00651578944996,300.02750000000003,301.0630105263,301.20052105260004,391.5885263158,435.27243157895,390.6579473684,342.43829473685,354.15164210529997,353.3871526316,350.74872105265,65.73,1.54
2017-07-20 08:00:00,45.6,29.92,1245.1877025,333.59085714285,410.0855,10.77976933335,1.5952469008499999,300.146,299.556,299.5825,299.925,299.18899999999996,299.8115,300.172,414.994,600.3215,568.104,358.7765,350.1065,351.339,346.9815,66.13,1.32
2017-07-20 09:00:00,45.6,29.92,1344.4622749999999,314.7900952381,406.8062185668,10.7837,1.59071475205,300.07275,300.03499999999997,299.0265,299.991,299.7365,299.92449999999997,298.878,414.29125,822.6880876016,859.1207374429,353.41650000000004,223.62647887325,507.03650000000005,209.7109605263,66.13,1.32
2017-07-20 10:00:00,45.6,29.92,2260.4159048971,349.30058715300004,407.48340456025005,10.7543,1.7227452549,299.927,299.7525,299.2785,300.0575,299.5365,299.9145,299.91700000000003,824.1032365144999,821.0653538618,862.61734018265,645.3717546729,586.9618329290499,657.6767943302,633.30981847135,66.13,1.32
2017-07-20 11:00:00,45.6,29.92,2228.8054577715,397.78124564235,408.67222540715,10.7408,1.7015970195999999,299.9355,300.008,299.248,300.264,299.3585,299.9995,299.072,825.85543568465,819.3962563008,866.1139429223999,649.15427803735,596.71818223165,627.99130239025,633.8177165605,66.13,1.32
2017-07-20 12:00:00,45.6,29.92,2190.3603193755,446.2619041317,409.86104625405005,10.7148,1.6804487843,299.9825,299.983,299.618,300.1035,299.679,300.108,300.193,827.6076348548,817.72715873985,869.6105456621,652.9368014018501,606.47453153425,598.30581045025,634.3256146497,66.13,1.32
2017-07-20 13:00:00,45.6,29.92,2151.9151809794,494.74256262105,411.04986710095,10.6949,1.6593005490000001,299.8325,299.61249999999995,299.8655,299.927,300.1905,299.87649999999996,299.696,829.3598340249,816.05806117885,873.1071484018,656.7193247663499,616.2308808369,568.6203185103,634.83351273885,66.13,1.32
2017-07-20 14:00:00,45.6,29.92,2113.4700425834,543.2232211104,412.2386879479,10.68615,1.6381523137,299.927,299.70349999999996,299.706,299.927,299.484,299.7015,299.57000000000005,831.112033195,814.3889636179,876.60375114155,660.50184813085,625.9872301395,538.93482657035,635.34141082805,66.13,1.32
2017-07-20 15:00:00,45.6,29.92,2075.0249041874,591.7038795997,413.4275087948,10.687449999999998,1.6170040784,299.885,299.268,299.3145,299.987,299.9265,300.80100000000004,300.2375,832.86423236515,812.7198660569,416.8271438356,664.28437149535,635.7435794421,509.24933463035,635.8493089172,66.13,1.32
2017-07-20 16:00:00,55.73,14.36,2036.5797657914,640.1845380891,414.6163296417,10.677499999999998,1.5958558431,299.898,299.7865,299.942,300.1645,299.476,299.66700000000003,299.251,834.6164315353,811.0507684959,545.6038287670999,668.06689485985,645.4999287447,479.5638426904,636.35720700635,66.13,1.32
2017-07-20 17:00:00,55.73,14.36,1998.1346273953,688.6651965784,415.8051504886,10.6743,1.5747076078,299.88,300.038,300.144,300.1185,300.301,300.669,299.28,836.3686307053999,809.38167093495,688.6890342465999,671.8494182243,655.2562780473,449.87835075045,636.86510509555,66.13,1.32
2017-07-20 18:00:00,55.73,14.36,4191.0907142856995,602.063,401.1105,10.60085,1.67022,299.7595,300.1375,299.87149999999997,299.956,300.214,299.682,300.1865,838.1208298755,807.712573374,797.5927739726001,675.63194158875,665.0126273499,420.19285881045,637.3730031847,66.13,1.32
2017-07-20 19:00:00,55.73,14.36,5498.0650000000005,613.6535,401.0485,10.615300000000001,1.74226,299.9315,299.9045,299.58050000000003,300.0485,300.573,299.717,300.416,401.028,806.043475813,405.366,677.5862453271,574.8755000000001,390.5073668705,637.8809012739,66.13,1.32
2017-07-20 20:00:00,55.73,14.36,5480.245,574.104,400.1305,10.5464,1.69259,299.847,299.493,299.252,300.14099999999996,299.481,299.562,298.5105,399.783,804.374378252,399.647,401.7635,403.853,436.37498076925,638.1912834395,66.13,1.32
2017-07-20 21:00:00,55.73,14.36,3786.54,558.741,398.873,10.80762870815,1.66817,299.8485,299.615,300.15200000000004,300.24,299.338,299.927,299.86699999999996,401.003,802.70528069105,400.1445,401.054,401.3175,604.99423648645,362.29381410255,64.57,3.03
2017-07-20 22:00:00,55.73,14.36,5053.11333333335,593.1965,399.8215,10.80737033495,1.72017,299.88250000000005,300.034,299.70349999999996,300.0175,299.076,299.927,299.7505,401.065,801.0361831301,399.467,399.6345,399.84749999999997,534.78074456525,403.50149999999996,64.57,3.03
2017-07-20 23:00:00,55.73,14.36,5303.645,566.769,399.0715,10.80702583735,1.68875,299.8235,300.22249999999997,299.89649999999995,299.945,299.9675,299.927,299.537,400.0835,745.85877985075,400.033,402.2635,401.1175,426.8116576087,409.3435,65.27,2.92
2017-07-21 00:00:00,55.73,14.36,5606.245,625.009,405.07791525425,10.69235,1.7414299999999998,299.8615,299.94,299.412,300.0385,299.3005,299.927,299.3425,402.134,786.2472873134,399.546,399.134,398.2365,363.60088804350005,406.24,65.32,2.37
2017-07-21 01:00:00,43.37,32.23,4935.853906158351,563.8995,400.4555,10.7605,1.68099,299.93899999999996,299.51,299.25149999999996,299.92999999999995,299.487,299.933,299.3455,402.64,442.0,400.871,402.6615,397.7885,421.849,408.96950000000004,64.85,3.25
2017-07-21 02:00:00,43.37,32.23,5298.01,582.6415,398.8155,10.806861588,1.708305,299.017,298.71,299.67449999999997,299.923,299.614,299.8325,299.5175,400.104,402.014,399.78499999999997,405.368,403.5265,400.3595,395.706,64.85,3.25
2017-07-21 03:00:00,43.37,32.23,4621.8099999999995,577.7094999999999,401.876,10.61485,1.7069100000000001,299.86400000000003,299.9665,299.62850000000003,299.943,299.927,299.927,299.8825,399.8275,400.8965,399.9325,399.0885,396.076,399.0915,397.7405,66.57,1.51
2017-07-21 04:00:00,43.37,32.23,4451.32,586.0640000000001,400.142,9.968530000000001,1.7045249999999998,299.927,299.9755,299.5535,299.9835,299.81399999999996,299.7885,299.65200000000004,400.227,401.2105,400.89549999999997,396.9325,403.40250000000003,400.596,399.374,66.01,1.46
2017-07-21 05:00:00,43.37,32.23,4037.2200000000003,569.7015,399.404,10.03865,1.70204,300.76250000000005,299.837,299.7645,299.972,300.05150000000003,300.343,299.73400000000004,397.305,399.2715,400.5425,401.5295,398.1185,400.271,397.44849999999997,65.76,2.41
2017-07-21 06:00:00,43.37,32.23,4155.775,575.3965000000001,400.48400000000004,10.02535,1.74198,299.952,300.23199999999997,300.0725,299.927,299.406,300.89549999999997,299.7515,399.129,400.66150000000005,398.8565,399.501,400.05899999999997,400.89750000000004,400.04049999999995,66.28,1.27
2017-07-21 07:00:00,53.83,20.95,4115.965,553.835,399.035,9.811235,1.721685,299.9485,300.0135,299.765,299.962,300.235,300.5055,299.625,399.8725,400.9275,398.9305,398.55899999999997,399.34000000000003,399.3505,397.16049999999996,66.21,1.23
2017-07-21 08:00:00,53.83,20.95,3705.1,559.4075,402.3355,10.22635,1.77215,299.9855,300.06550000000004,299.488,299.948,299.7795,299.648,299.78200000000004,400.72450000000003,401.196,400.1685,404.508,402.7775,400.7105,400.198,66.33,1.21
2017-07-21 09:00:00,53.83,20.95,3999.275,491.263,400.2305,10.0839,1.717595,300.591,299.91650000000004,299.90700000000004,299.969,300.151,299.41700000000003,299.8745,398.89,400.775,400.3135,405.01800000000003,399.6625,401.922,399.4975,66.32,1.26
2017-07-21 10:00:00,53.83,20.95,3952.8,475.7115,400.127,10.4583,1.7318799999999999,299.93600000000004,299.90250000000003,300.06899999999996,300.0025,299.7005,299.4415,300.53499999999997,398.906,400.4655,399.529,409.0105,405.19550000000004,401.1145,404.712,66.23,1.28
2017-07-21 11:00:00,53.83,20.95,3618.12921875,448.942,399.993625,10.1735,1.702625,299.961296875,300.15656249999995,300.217875,299.991,300.329875,297.231,298.690375,399.132671875,399.93865625,401.79471875,502.82878125,497.3755,507.7970625,493.289,65.46,1.91
2017-07-21 12:00:00,53.83,20.95,3877.685,415.582,399.53700000000003,9.883295,1.703225,299.85749999999996,299.6515,299.97249999999997,299.99800000000005,299.8055,299.8265,298.727,399.666,400.467,399.52750000000003,500.0565,499.54650000000004,504.796,497.97749999999996,65.47,2.15
2017-07-21 13:00:00,53.83,20.95,4034.8050000000003,418.3805,400.468,9.961855,1.72401,299.927,300.14200000000005,299.83799999999997,300.0125,299.8905,300.92100000000005,299.49649999999997,399.2525,399.7825,399.53200000000004,500.40250000000003,502.024,498.209,503.375,64.75,2.55
2017-07-21 14:00:00,53.83,20.95,3735.6400000000003,408.41700000000003,400.6065,10.1983,1.70271,299.927,299.4805,300.21950000000004,299.927,299.8995,300.1385,299.5285,400.73400000000004,401.5905,399.1195,499.60249999999996,501.4905,502.77,498.678,65.45,2.24
2017-07-21 15:00:00,53.83,20.95,3720.295,437.35850000000005,399.033,9.779444999999999,1.72082,299.8275,300.16999999999996,299.949,299.927,299.7655,300.2175,299.7265,398.787,401.105,399.7445,497.742,502.95050000000003,507.4325,494.94550000000004,65.77,2.11
2017-07-21 16:00:00,51.74,23.27,4238.25,509.4575,400.49699999999996,10.019449999999999,1.70183,300.0335,299.9615,299.983,300.015,299.825,299.68550000000005,299.5155,399.95799999999997,401.311,400.028,497.6335,498.2585,502.66549999999995,491.6345,65.77,2.11
2017-07-21 17:00:00,51.74,23.27,2008.115,470.808,399.683,10.28095,1.67775,299.68899999999996,300.12149999999997,300.3485,299.927,300.1055,299.0155,299.821,401.0675,399.969,400.048,501.3355,502.878,500.578,501.47,64.76,2.89
2017-07-21 18:00:00,51.74,23.27,2166.34,390.2345,400.073,10.1765,1.571495,299.906,300.132,299.01099999999997,300.01800000000003,299.6875,300.416,299.716,400.049,400.2025,399.906,501.1625,501.75649999999996,503.2275,501.83050000000003,65.41,2.24
2017-07-21 19:00:00,51.74,23.27,3858.61,496.301,400.789,10.1104,1.700765,299.86850000000004,299.8355,299.2835,300.0495,299.75199999999995,299.1935,299.2515,400.288,400.365,399.207,500.0625,500.737,502.201,501.0315,65.34,2.31
2017-07-21 20:00:00,51.74,23.27,3836.135,572.659,399.1445,10.0821,1.698455,299.9685,300.3835,299.751,299.97400000000005,299.844,299.8025,299.7935,399.6985,399.1055,399.0295,500.22900000000004,500.44550000000004,500.7125,500.1775,65.89,1.23
2017-07-21 21:00:00,51.74,23.27,1963.245,549.583,399.3825,10.4344,1.698455,299.927,299.995,299.799,299.9175,299.871,299.91499999999996,301.22,400.4655,401.9255,399.807,498.88199999999995,499.60450000000003,499.6555,496.14300000000003,65.45,2.14
2017-07-21 22:00:00,51.74,23.27,3485.8599999999997,485.82849999999996,400.799,10.15145,1.6557,299.92,300.0505,299.2635,299.927,300.2075,300.491,299.346,398.1205,400.27,399.64200000000005,496.76099999999997,499.26,500.9005,497.5955,66.31,1.24
2017-07-21 23:00:00,51.74,23.27,4035.2250000000004,504.45550000000003,399.7595,9.59035,1.697445,299.9015,300.19899999999996,299.64700000000005,299.962,299.964,300.002,299.97450000000003,401.4185,399.8405,400.284,500.33849999999995,500.056,500.2955,499.85,66.01,1.34
2017-07-22 00:00:00,51.74,23.27,4063.145,474.6105,399.5185,9.9948,1.699955,300.02599999999995,300.1055,299.966,299.952,299.8675,299.8865,299.0575,400.7175,401.012,399.7735,500.869,502.3195,502.2475,504.40599999999995,64.93,1.8
2017-07-22 01:00:00,50.75,24.01,4511.3150000000005,492.187,400.3995,10.17445,1.72383,299.87649999999996,300.288,299.7385,299.927,299.8455,300.08950000000004,300.54949999999997,401.651,401.0195,398.9445,500.5935,498.2795,504.16200000000003,497.26099999999997,65.24,2.3
2017-07-22 02:00:00,50.75,24.01,3111.51,430.4275,398.3605,10.4581,1.685445,299.872,299.78099999999995,299.22450000000003,299.9705,299.677,300.005,301.5285,399.635,399.623,400.11199999999997,501.12350000000004,501.5325,502.7595,499.19100000000003,66.11,1.49
2017-07-22 03:00:00,50.75,24.01,4122.49,440.25,401.1605,10.1253,1.7256550000000002,299.924,299.822,299.2185,299.996,299.7185,300.466,299.7525,401.47299999999996,400.9045,400.023,499.8,499.067,500.613,499.298,64.77,2.08
2017-07-22 04:00:00,50.75,24.01,4178.95,409.2975,399.42150000000004,9.822379999999999,1.697185,299.9095,299.6545,299.394,299.927,299.408,299.5955,300.102,399.5185,400.541,399.9285,499.88250000000005,498.40700000000004,500.77599999999995,499.902,65.24,2.09
2017-07-22 05:00:00,50.75,24.01,4113.355,419.152,400.999,10.14025,1.7292,299.9225,299.421,299.6975,299.927,299.915,299.692,298.5315,400.7105,400.2885,399.75750000000005,499.6,500.341,502.75350000000003,495.6915,65.27,1.93
2017-07-22 06:00:00,50.75,24.01,4010.5699999999997,410.1685,399.51800000000003,10.203949999999999,1.70213,299.927,299.365,299.3505,299.9325,299.5345,298.65,299.702,402.30100000000004,401.7735,399.62149999999997,498.6485,501.81399999999996,503.472,500.329,65.96,1.66
2017-07-22 07:00:00,47.41,27.74,3100.475,413.0515,399.00350000000003,10.0868,1.71328,299.938,300.121,298.94899999999996,299.9295,299.5925,299.994,297.84950000000003,398.815,400.505,399.8005,498.43100000000004,499.45450000000005,501.22950000000003,497.906,65.22,1.78
2017-07-22 08:00:00,47.41,27.74,2444.77,399.529,400.2905,9.34769,1.6914250000000002,300.10749999999996,299.71299999999997,299.084,300.03049999999996,300.074,300.6805,299.996,399.60249999999996,400.1605,399.23699999999997,499.4815,498.7565,501.163,497.909,64.96,2.11
2017-07-22 09:00:00,47.41,27.74,3214.755,415.62199999999996,400.889,8.99527,1.71895,300.1125,299.4675,299.7905,299.87023663950004,297.31219661455,252.96300000000002,300.2425,400.6915,400.585,398.75350000000003,499.18399999999997,498.524,498.86,497.7015,66.0,1.68
2017-07-22 10:00:00,47.41,27.74,3673.275,461.427,400.15250000000003,9.22806,1.7008,299.40999999999997,299.7555,299.783,299.74991191125,297.2388474298,249.8375,299.619,400.293,400.87149999999997,399.914,500.095,499.207,500.5155,498.464,63.98,3.47
2017-07-22 11:00:00,47.41,27.74,2263.8450000000003,423.352,399.5575,9.49047,1.69035,299.3005,297.778,299.4605,299.6275477808,297.16549824505,249.92950000000002,299.68399999999997,400.15,399.92449999999997,400.438,502.5715,501.221,500.5615,497.4385,64.45,2.87
2017-07-22 12:00:00,47.41,27.74,2351.1800000000003,417.6945,401.8405,9.475629999999999,1.649495,251.03050000000002,250.2875,250.25900000000001,299.50518365035,297.09214906025,251.0795,254.3905,401.20799999999997,401.9685,399.789,502.66049999999996,498.51800000000003,501.3125,499.416,64.36,2.85
2017-07-22 13:00:00,47.41,27.74,2664.7650000000003,532.426,398.3845,9.2201,1.6496300000000002,250.00900000000001,249.798,249.55149999999998,299.38281951995,297.01879987545,249.724,249.6395,399.1515,401.1255,399.84950000000003,502.897,499.675,499.60749999999996,501.03700000000003,63.27,3.27
2017-07-22 14:00:00,47.41,27.74,2840.115,547.8910000000001,400.5365,9.11712,1.684335,250.1395,250.3155,250.01,299.26045538949995,296.94545069065,249.889,250.1395,400.41150000000005,405.96849999999995,401.023,503.8695,503.7795,501.5875,505.4035,64.15,3.22
2017-07-22 15:00:00,47.41,27.74,3641.65,597.432,401.259,9.4958,1.718615,249.7135,249.791,249.671,299.13809125905,296.8721015059,248.8235,250.02100000000002,399.6385,401.1055,399.01700000000005,498.85,500.455,502.293,497.773,65.75,2.02
2017-07-22 16:00:00,58.08,10.16,3615.84,570.7950000000001,401.5645,9.8053,1.691745,250.02100000000002,250.328,249.62599999999998,299.01572712865004,296.7987523211,250.15300000000002,250.8985,401.297,403.272,398.81399999999996,498.5915,499.31899999999996,500.08950000000004,497.1625,65.21,2.16
2017-07-22 17:00:00,58.08,10.16,3719.7250000000004,565.6410000000001,400.273,9.731850000000001,1.714045,249.957,250.2305,249.58350000000002,298.8933629982,296.72540313635,250.138,249.603,401.2605,401.7175,399.311,500.90999999999997,500.4905,499.794,495.915,65.15,2.0
2017-07-22 18:00:00,58.08,10.16,3593.94,541.4655,398.8905,9.644874999999999,1.717575,250.08100000000002,250.154,249.474,298.77099886775,296.65205395155,250.337,249.4555,399.501,400.8885,399.807,499.61699999999996,499.842,500.06399999999996,496.788,64.57,2.14
2017-07-22 19:00:00,58.08,10.16,2494.09,513.381,399.9135,9.72646,1.689895,250.05,250.1165,249.497,298.64863473735,296.57870476675,249.83100000000002,252.13150000000002,399.225,401.078,400.664,499.09349999999995,509.04949999999997,500.422,500.08050000000003,65.5,1.98
2017-07-22 20:00:00,58.08,10.16,2749.265,507.4155,400.129,9.558209999999999,1.69058,250.014,250.386,249.468,298.52627060685,296.50535558194997,251.13150000000002,249.3,399.456,400.0765,399.884,498.919,496.9975,500.4465,497.8005,64.88,2.19
2017-07-22 21:00:00,58.08,10.16,3603.715,503.251,400.259,9.563500000000001,1.71841,250.0675,250.108,249.593,298.40390647645,296.4320063972,250.54500000000002,249.961,398.259,399.553,399.786,501.21349999999995,501.597,501.0865,501.11,65.24,2.83
2017-07-22 22:00:00,58.08,10.16,2837.455,453.97749999999996,399.0525,9.516985,1.69621,250.049,250.1695,249.442,298.28154234605,296.3586572124,250.0655,249.1295,400.374,400.305,399.29449999999997,497.6245,498.286,500.181,497.4265,65.8,1.44
2017-07-22 23:00:00,58.08,10.16,2522.51,542.0065,399.1365,9.68823,1.7016,250.01600000000002,249.9425,249.52949999999998,298.15917821555,296.28530802765,249.567,249.4375,399.89300000000003,400.626,398.6635,500.6115,498.27549999999997,499.572,498.176,65.94,1.59
2017-07-23 00:00:00,58.08,10.16,3721.9399999999996,574.6334999999999,401.42949999999996,9.427475000000001,1.715995,250.0405,249.997,249.4345,298.03681408515,296.21195884285,250.43099999999998,249.4105,400.15650000000005,401.09400000000005,398.995,499.20500000000004,501.06100000000004,500.453,499.7965,66.89,2.13
2017-07-23 01:00:00,57.66,10.39,3726.51,543.694,399.269,9.63309,1.701755,250.0125,250.11200000000002,249.39,297.9144499547,296.13860965805,249.7425,250.215,401.1105,400.402,400.4575,495.908,498.34749999999997,500.635,499.8075,64.64,3.87
2017-07-23 02:00:00,57.66,10.39,4056.59,528.949,400.391,10.074200000000001,1.7175950000000002,249.9835,250.0405,249.39,297.79208582424997,296.06526047325,249.735,248.74,401.00350000000003,402.2095,400.869,503.29449999999997,503.024,500.222,503.2975,65.78,2.13
2017-07-23 03:00:00,57.66,10.39,4226.83,516.0155,399.808,10.20535,1.6999900000000001,249.996,250.11700000000002,249.612,297.66972169384997,295.9919112885,249.5005,249.9985,401.365,402.5465,400.8845,499.4295,502.9335,499.4615,499.1315,65.27,1.92
2017-07-23 04:00:00,57.66,10.39,3870.1400000000003,576.1815,398.89649999999995,10.2301,1.698385,250.0395,249.9635,249.4395,297.5473575634,295.91856210375,250.253,248.667,399.3385,399.767,400.0265,502.43949999999995,502.09450000000004,499.3825,501.2715,65.8,1.33
2017-07-23 05:00:00,57.66,10.39,3757.2,565.0805,400.84000000000003,10.09525,1.7245650000000001,249.9755,249.846,249.57600000000002,297.42499343295003,295.84521291895,250.15949999999998,251.8065,399.491,402.47299999999996,399.866,501.9675,497.95799999999997,500.11,499.29449999999997,66.2,1.29
2017-07-23 06:00:00,57.66,10.39,3686.6549999999997,510.04200000000003,399.4235,9.931650000000001,1.69822,250.052,249.9095,249.39,297.30262930255003,295.77186373415,249.8635,250.167,399.273,402.126,398.942,500.79200000000003,500.5915,500.0565,500.4635,66.16,1.24
2017-07-23 07:00:00,56.32,12.94,3196.6949999999997,519.9504999999999,400.36850000000004,9.933035,1.704235,250.164,249.912,249.346,297.1802651721,295.69851454934997,250.20749999999998,251.285,400.3215,402.317,400.488,501.209,501.509,499.36199999999997,501.52549999999997,65.67,1.78
2017-07-23 08:00:00,56.32,12.94,3320.62,490.01700000000005,400.9035,9.78915,1.7195049999999998,250.1605,250.13,249.877,297.05790104165,295.62516536455,250.33249999999998,249.378,399.3665,400.47249999999997,399.60450000000003,501.8165,499.82000000000005,500.4205,498.852,66.55,1.2
2017-07-23 09:00:00,56.32,12.94,2579.54,475.6365,400.26,9.517710000000001,1.7156600000000002,250.2075,250.1525,249.8365,296.93553691125,295.55181617979997,249.60250000000002,249.324,400.30899999999997,399.315,399.46500000000003,501.543,500.2985,499.664,499.401,66.46,1.31
2017-07-23 10:00:00,56.32,12.94,3789.4449999999997,449.3315,400.329,9.59146,1.7218,250.269,249.625,249.893,296.81317278079996,295.47846699505,249.85950000000003,249.948,399.1785,400.3465,400.347,501.843,502.382,500.79949999999997,500.779,65.47,1.69
2017-07-23 11:00:00,56.32,12.94,4240.280000000001,438.8745,399.9495,9.42462,1.70744,250.269,249.947,249.9,296.69080865035,295.40511781025,249.99099999999999,250.3595,401.1585,400.4165,400.6635,498.7395,499.5865,499.76,497.24199999999996,65.19,1.69
2017-07-23 12:00:00,56.32,12.94,4240.08,416.7405,400.0665,9.851945,1.70638,250.076,250.4315,249.9245,296.56844451995,295.33176862544997,249.511,250.488,400.205,399.707,398.679,500.363,498.113,500.0095,496.887,65.47,1.65
2017-07-23 13:00:00,56.32,12.94,3857.36,405.3165,399.599,9.772575,1.7056900000000002,250.111,250.426,249.954,296.4460803895,295.25841944065,250.41,249.76100000000002,400.4905,400.5855,398.8505,500.751,499.51750000000004,500.7525,501.727,65.87,1.5
2017-07-23 14:00:00,56.32,12.94,4206.195,405.1725,400.543,9.70038,1.70764,250.049,250.0,249.609,296.32371625905,295.1850702559,250.3965,249.941,400.003,401.01099999999997,399.47299999999996,501.1205,500.74,500.7935,499.77049999999997,65.45,1.54
2017-07-23 15:00:00,56.32,12.94,3930.7250000000004,472.321,406.62217543855,9.87323,1.685155,249.989,249.55849999999998,249.6445,296.20135212865,295.11172107109996,249.92849999999999,250.06349999999998,403.0715,415.41499999999996,409.938,503.5145,497.446,500.2735,499.84950000000003,65.62,1.86
2017-07-23 16:00:00,57.44,14.09,4275.889999999999,531.047,400.6275,10.16685,1.7159550000000001,250.03050000000002,250.1045,249.409,296.0789879982,295.03837188635,250.4885,249.557,399.3155,400.4255,399.23400000000004,501.504,505.01149999999996,500.934,503.12,65.67,1.64
2017-07-23 17:00:00,57.44,14.09,4159.625,571.2725,399.6885,10.033349999999999,1.698845,249.995,249.9395,249.39,295.95662386775,294.96502270154997,249.4135,249.91750000000002,400.8905,400.99649999999997,399.53200000000004,495.7695,498.2605,500.9305,497.19,65.48,1.75
2017-07-23 18:00:00,57.44,14.09,4173.735000000001,525.6714999999999,398.84749999999997,9.845815,1.66903,249.88850000000002,249.8445,249.58249999999998,295.83425973735,294.89167351675,250.2365,249.86599999999999,400.7745,400.296,399.968,502.679,499.5635,501.74350000000004,497.13149999999996,66.53,1.62
2017-07-23 19:00:00,57.44,14.09,3536.0699999999997,528.327,401.3105,9.87846,1.71225,250.0285,249.5725,249.52749999999997,295.71189560685,294.81832433195,250.262,249.60899999999998,400.858,402.7025,400.51300000000003,499.881,506.13,500.8165,504.56,66.63,1.52
2017-07-23 20:00:00,57.44,14.09,3221.505,507.164,400.632,9.993015,1.718905,250.006,249.923,249.39,295.58953147645,294.74497514719997,250.7925,249.8555,399.4155,401.8225,398.921,501.145,500.02599999999995,500.454,502.37649999999996,65.95,1.6
2017-07-23 21:00:00,57.44,14.09,2911.5299999999997,496.1405,400.2105,9.761330000000001,1.70912,250.026,249.708,249.46800000000002,295.46716734605,294.67162596239996,250.40800000000002,248.685,399.96299999999997,398.942,399.89250000000004,499.0315,498.52,499.345,497.77149999999995,66.58,1.25
2017-07-23 22:00:00,57.44,14.09,3610.11,485.3455,399.7595,9.55847,1.7165599999999999,249.982,249.9125,249.35500000000002,295.34480321555,294.59827677764997,249.6695,250.5565,398.90099999999995,399.83500000000004,400.2355,503.714,502.507,500.5575,501.2605,66.52,1.15
2017-07-23 23:00:00,57.44,14.09,3765.38,431.0295,398.437,9.742965,1.65479,250.1405,250.179,249.5265,295.22243908515,294.52492759285,250.8195,249.3015,400.50800000000004,402.29999999999995,397.9365,499.446,498.8655,504.0455,499.423,66.32,1.09
2017-07-24 00:00:00,57.44,14.09,4484.35,466.983,400.8605,9.825465,1.7573400000000001,250.049,250.2935,249.603,295.1000749547,294.45157840805,250.692,251.0435,399.242,400.1905,400.558,501.724,500.873,499.914,501.72,66.23,1.18
2017-07-24 01:00:00,57.46,10.8,4026.9449999999997,448.935,398.55899999999997,9.788215000000001,1.726275,250.0885,250.5145,249.44650000000001,294.97771082425004,294.37822922325,250.015,249.26999999999998,399.1735,401.24300000000005,401.08799999999997,501.1995,501.224,500.8395,501.461,66.29,1.58
2017-07-24 02:00:00,57.46,10.8,3986.01,436.6235,402.2575,10.07885,1.74142,249.898,250.05349999999999,249.52100000000002,294.85534669385004,294.30488003849996,250.192,248.9355,400.946,400.216,400.0105,500.266,500.3375,499.85400000000004,501.26300000000003,66.29,1.58
2017-07-24 03:00:00,57.46,10.8,4090.6499999999996,624.453,400.246,10.02045,1.765095,250.06150000000002,250.20499999999998,249.829,294.7329825634,294.23153085375,250.11849999999998,249.488,398.5435,402.653,400.002,501.72950000000003,504.68899999999996,502.18899999999996,506.197,65.45,1.5
2017-07-24 04:00:00,57.46,10.8,4264.42,523.0405000000001,398.629,10.32935,1.689225,250.075,250.13549999999998,250.053,294.61061843295,294.15818166894996,249.7625,250.197,400.421,401.726,400.4205,502.25750000000005,503.511,502.93100000000004,497.61699999999996,64.57,2.83
2017-07-24 05:00:00,57.46,10.8,3126.05,489.048,400.46000000000004,10.249600000000001,1.714655,249.9995,249.6775,250.096,294.48825430255,294.08483248415,250.869,249.441,400.69899999999996,400.9205,400.6945,502.3265,503.6155,498.084,499.73850000000004,65.99,2.16
2017-07-24 06:00:00,57.46,10.8,3931.7,493.774,400.461,9.87593,1.7161849999999998,249.98250000000002,250.28300000000002,249.829,294.36589017209997,294.01148329935,249.5245,249.192,402.339,403.848,400.766,498.20799999999997,499.23900000000003,502.959,500.6125,66.59,1.33
2017-07-24 07:00:00,57.46,10.8,3408.455,479.996,399.6735,10.29655,1.68256,250.0105,249.609,249.8615,294.24352604165,293.93813411455,249.437,249.737,400.25350000000003,400.9475,400.0355,497.8,501.582,502.65549999999996,498.07000000000005,66.44,1.49
2017-07-24 08:00:00,57.46,10.8,4017.765,467.006,401.7325,10.406749999999999,1.709075,249.98250000000002,250.077,249.719,294.12116191125,293.86478492979995,250.04149999999998,249.923,399.02,399.263,400.72,499.85699999999997,501.784,502.9515,499.176,64.74,3.12
2017-07-24 09:00:00,57.46,10.8,4201.855,440.12350000000004,398.92449999999997,10.30335,1.711245,250.049,250.156,249.6105,293.99879778080003,293.79143574504997,250.5275,249.952,402.032,402.06600000000003,399.47799999999995,497.498,499.4545,502.8035,498.9365,65.79,2.92
2017-07-24 10:00:00,57.46,10.8,4530.29,454.44550000000004,400.185,10.420950000000001,1.72558,250.17849999999999,250.3075,249.86849999999998,293.96725981465,293.7620605234,249.343,249.6845,400.1435,398.73249999999996,399.115,500.9335,499.505,502.402,503.6185,65.5,2.77
2017-07-24 11:00:00,57.46,10.8,4396.265,454.189,399.5905,10.332650000000001,1.726325,250.04950000000002,250.0085,249.6025,294.0835629771,293.8042633588,249.881,249.6055,400.945,401.461,400.3005,498.68100000000004,500.6945,501.9185,500.725,64.9,3.32
2017-07-24 12:00:00,57.46,10.8,4318.15,443.8585,400.02549999999997,10.3437,1.6846800000000002,250.077,250.03050000000002,249.6885,294.19986613954995,293.8464661941,249.73250000000002,249.40949999999998,401.294,398.869,399.8435,499.827,499.802,501.0935,498.758,64.71,3.72
2017-07-24 13:00:00,57.46,10.8,3699.5950000000003,542.608,398.5585,9.980415,1.705105,250.0695,250.1515,249.65949999999998,294.31616930204996,293.88866902940003,249.92849999999999,249.928,398.937,401.9325,399.807,499.88599999999997,500.6035,498.53999999999996,500.5575,64.76,3.78
2017-07-24 14:00:00,57.46,10.8,2985.4049999999997,548.126,398.93600000000004,9.89351,1.6804700000000001,250.1385,250.19,249.63150000000002,294.43247246454996,293.9308718648,250.3015,249.5195,400.00199999999995,401.76099999999997,399.702,499.20849999999996,500.32000000000005,501.0985,499.1395,66.53,1.56
2017-07-24 15:00:00,57.46,10.8,970.1793600000001,443.79949999999997,400.49350000000004,10.0557,1.5206561084499999,250.049,249.38150000000002,249.529,294.54877562704996,293.9730747001,250.352,249.31,398.54650000000004,400.39300000000003,399.60900000000004,498.2425,501.552,502.0335,499.34299999999996,66.22,1.68
2017-07-24 16:00:00,57.46,10.8,1190.373315,260.716,399.9605,10.13375,1.52045598795,250.06349999999998,250.0325,249.39,294.66507878954997,294.0152775354,249.945,249.322,397.2925,399.5525,399.976,497.81550000000004,498.443,500.515,498.1245,66.22,1.68
2017-07-24 17:00:00,57.46,10.8,2937.975,251.91068852454998,399.86749999999995,10.22675,1.52064249395,249.9805,249.703,249.651,294.78138195204997,294.0574803708,249.75650000000002,249.72899999999998,401.4565,399.9625,396.084,497.985,499.63300000000004,499.94,498.973,66.22,1.68
2017-07-24 18:00:00,57.46,10.8,4300.995,561.9495,399.966,10.0986,1.6986050000000001,250.026,249.65300000000002,249.60399999999998,294.8976851145,294.0996832061,249.482,250.088,397.54949999999997,402.21950000000004,400.373,501.16499999999996,501.341,500.74850000000004,500.0265,65.57,2.05
2017-07-24 19:00:00,57.46,10.8,4829.295,598.427,400.9965,9.88741,1.708195,250.0795,249.9595,249.39,295.013988277,294.14188604139997,250.0245,249.552,401.212,400.99699999999996,399.21299999999997,499.49350000000004,502.4465,499.666,497.168,65.5,1.57
2017-07-24 20:00:00,57.46,10.8,4568.885,711.80033333335,404.03015261045005,10.17295,1.701365,250.174,250.332,249.5885,295.13029143945005,294.1840888768,249.865,249.429,401.4465,401.02549999999997,399.999,500.04499999999996,499.4535,501.856,500.59749999999997,65.88,1.21
2017-07-24 21:00:00,57.46,10.8,4069.26,547.943,404.48699999999997,10.25105,1.692725,250.2235,250.27550000000002,249.877,295.24659460195005,294.22629171209996,249.721,249.89800000000002,400.28549999999996,400.54449999999997,400.84450000000004,499.34950000000003,502.57000000000005,438.0655,445.2505,65.31,2.01
2017-07-24 22:00:00,57.46,10.8,4596.83,521.2045,400.304,10.15225,1.70845,250.0365,250.0795,250.138,295.36289776445005,294.2684945474,250.015,250.36,399.9255,405.2925,398.558,499.132,498.453,449.961,444.744,66.01,2.17
2017-07-24 23:00:00,57.46,10.8,4637.545,519.7075,399.86400000000003,10.2899,1.7080899999999999,249.829,249.92899999999997,249.974,295.47920092695,294.3106973828,249.3635,250.06799999999998,400.036,403.1735,399.79600000000005,501.3775,496.3895,450.0525,449.49649999999997,66.33,1.82
2017-07-25 00:00:00,57.46,10.8,3729.3,565.4575,399.2595,10.11215,1.700555,249.97050000000002,249.9785,249.39,295.59550408944995,294.3529002181,251.0665,249.84949999999998,402.28,401.0245,399.347,497.7895,500.0485,449.29600000000005,447.537,65.07,2.25
2017-07-25 01:00:00,57.46,10.8,4066.865,600.9449999999999,400.387,9.990215,1.7258900000000001,250.055,250.231,249.67200000000003,295.7118072519,294.3951030534,250.4805,249.5115,400.477,402.076,399.71000000000004,499.631,500.373,449.6085,450.069,65.59,2.03
2017-07-25 02:00:00,57.46,10.8,4590.96,541.7885,399.53150000000005,10.360050000000001,1.69932,249.97199999999998,249.9995,249.981,295.8281104144,294.4373058888,249.923,249.966,399.14549999999997,400.331,399.7255,499.51,500.8455,450.31550000000004,449.758,65.44,2.21
2017-07-25 03:00:00,57.46,10.8,4216.665,537.1725,400.2315,10.572849999999999,1.71906,249.941,249.893,249.954,295.94441357685,294.4795087241,297.209,298.005,401.12149999999997,401.6815,400.34799999999996,498.64300000000003,501.3665,450.34450000000004,450.462,65.93,1.54
2017-07-25 04:00:00,57.46,10.8,3928.235,527.7855,401.76800000000003,10.25525,1.72839,249.994,250.003,249.503,296.06071673935,294.5217115594,299.582,299.927,401.568,401.722,400.6625,500.0425,502.86850000000004,449.913,450.8065,65.92,1.6
2017-07-25 05:00:00,57.46,10.8,4375.535,507.11699999999996,399.7365,10.07925,1.7153999999999998,250.0475,250.0325,249.3735,296.17701990185003,294.5639143948,299.1995,299.17499999999995,400.19399999999996,400.22249999999997,399.4155,498.91999999999996,501.1605,450.56600000000003,449.3805,65.22,1.84
2017-07-25 06:00:00,57.46,10.8,4671.835,496.9105,399.4285,10.1945,1.70186,250.176,249.938,249.399,296.29332306435003,294.60611723010004,300.3005,298.1945,397.57500000000005,300.9055,400.063,500.0185,500.3205,449.499,446.94849999999997,64.95,2.03
2017-07-25 07:00:00,57.46,10.8,3958.3050000000003,519.8645,399.93,10.302,1.738245,249.973,249.546,249.5935,296.40962622685004,294.6483200654,300.1275,299.6085,400.09000000000003,391.3795,399.71299999999997,501.264,501.767,451.9,447.234,65.09,2.05
2017-07-25 08:00:00,57.46,10.8,4311.5650000000005,521.1600000000001,400.531,10.070699999999999,1.741665,250.209,250.1805,249.91,296.52592938935004,294.69052290080003,299.0425,298.8115,398.363,212.89,400.4945,496.6945,502.94100000000003,450.0935,449.5525,64.95,2.19
2017-07-25 09:00:00,57.46,10.8,4648.74,520.9445000000001,402.25149999999996,9.795115,1.7401499999999999,250.3655,250.206,250.0155,296.6422325518,294.7327257361,298.635,299.8725,403.8725,825.99047627315,400.7855,502.209,500.225,450.0055,447.096,65.23,2.19
2017-07-25 10:00:00,57.46,10.8,3615.5,496.6055,399.584,10.09355,1.71121,250.26049999999998,250.4205,249.8745,296.75853571425,294.7749285714,299.6395,298.7075,399.8945,824.3502795139,399.552,505.065,502.687,452.942,448.953,65.16,2.2
2017-07-25 11:00:00,57.46,10.8,4113.415,512.171,400.11400000000003,10.00029,1.7248700000000001,250.18650000000002,250.378,249.599,296.87483887675,294.8171314068,299.4975,299.67,399.7425,821.66632118055,400.209,501.127,500.4945,449.5505,449.8805,65.01,4.64
2017-07-25 12:00:00,57.46,10.8,4307.455,499.5125,399.525,9.726600000000001,1.7077749999999998,250.11950000000002,250.2485,249.524,296.99114203925,294.8593342421,300.594,299.626,399.852,818.9823628472,399.6005,499.1425,499.6675,448.53700000000003,449.164,63.25,4.89
2017-07-25 13:00:00,57.46,10.8,4450.57,491.919,399.6535,9.88891,1.69753,250.24450000000002,250.167,250.079,297.10744520175,294.9015370774,299.889,299.6945,401.685,816.2984045139,398.973,499.541,500.4605,449.126,447.21500000000003,63.36422330095,4.63268377255
2017-07-25 14:00:00,57.46,10.8,4503.225,554.3554999999999,400.11400000000003,10.19135,1.71163,249.8375,250.081,250.077,297.22374836425,294.94373991279997,298.55,299.4035,399.17499999999995,413.435,399.02149999999995,400.1705,400.80600000000004,355.746,346.9175,63.591407767,4.12089459085
2017-07-25 15:00:00,57.46,10.8,4591.47,568.62,400.0085,10.0646,1.7082600000000001,250.25349999999997,250.07850000000002,249.829,297.34005152675,294.9859427481,299.78499999999997,299.4375,399.5845,532.9939999999999,399.02700000000004,401.622,402.747,349.821,353.9895,63.818592233000004,3.60910540915
2017-07-25 16:00:00,57.46,10.8,3490.75,578.972,399.86199999999997,9.852705,1.71747,250.848,251.16250000000002,250.4835,297.45183178845,295.0272077426,299.75750000000005,299.231,407.02200000000005,491.22950000000003,409.3505,399.8805,407.055,358.3945,347.03700000000003,64.04577669905001,3.09731622745
2017-07-25 17:00:00,57.46,10.8,3285.7650000000003,575.8415,400.5705,9.95043,1.712135,299.529,300.01149999999996,299.69050000000004,299.927,299.791,299.59349999999995,299.5855,510.4845,400.935,416.22,414.078,553.2925,404.7745,369.15250000000003,64.16,2.84
2017-07-25 18:00:00,57.46,10.8,4566.549999999999,574.9425,399.789,10.31095,1.71347,299.6365,300.1205,300.1305,299.9935,299.70950000000005,299.329,300.366,502.81,401.39099999999996,436.0865,408.31600000000003,410.21000000000004,358.91999999999996,349.001,64.24,2.7
2017-07-25 19:00:00,57.46,10.8,4300.58,575.9580000000001,399.13800000000003,10.39695,1.706915,299.674,299.927,299.92449999999997,299.951,299.955,299.2785,300.1325,484.1055,400.796,403.1965,403.719,402.495,352.6305,353.668,65.0,2.01
2017-07-25 20:00:00,57.46,10.8,4017.9049999999997,580.5989999999999,399.2365,10.0149,1.702975,300.8405,299.045,300.71799999999996,299.927,299.81949999999995,301.418,298.951,526.7435,396.99350000000004,395.4495,400.978,421.6015,359.99,349.4445,65.72,1.58
2017-07-25 21:00:00,57.46,10.8,3783.315,578.558,400.1485,10.139050000000001,1.721085,299.8465,299.5315,300.303,299.927,299.99850000000004,300.533,299.33050000000003,443.59950000000003,399.865,400.16150000000005,403.1955,400.336,360.11,348.2525,65.18,2.02
2017-07-25 22:00:00,57.46,10.8,4894.6,550.734,400.30150000000003,10.282150000000001,1.70731,300.0955,299.69550000000004,299.48850000000004,300.121,299.95550000000003,299.86199999999997,299.68899999999996,473.722,401.884,400.2985,410.5765,393.1955,353.97799999999995,341.2845,64.49,3.14
2017-07-25 23:00:00,57.46,10.8,3985.62,531.9325,399.4495,10.16925,1.72405,300.5335,300.3175,299.854,299.89549999999997,299.9905,300.2085,298.961,347.764,502.622,500.58299999999997,406.446,398.2325,352.837,343.6605,65.03,1.66
2017-07-26 00:00:00,57.46,10.8,4646.255,544.0605,400.682,10.31195,1.74302,300.5725,300.296,299.79150000000004,299.822,300.1265,299.74,299.1945,395.4765,502.42999999999995,504.164,397.429,393.41150000000005,359.214,343.588,64.67,1.79
2017-07-26 01:00:00,57.46,10.8,4855.745,730.90439622645,403.23894805195005,10.28115,1.7274699999999998,300.349,300.173,299.9245,299.8175,300.0055,299.044,299.171,406.30949999999996,502.172,501.32899999999995,399.17650000000003,397.25199999999995,354.7305,348.0385,64.21,3.12
2017-07-26 02:00:00,57.46,10.8,3467.19,566.2909999999999,400.245,10.09375,1.7016200000000001,300.0565,299.69100000000003,299.8055,299.87649999999996,300.0095,298.632,301.2955,512.4304999999999,501.46799999999996,498.4125,413.0625,403.0055,351.3125,348.124,65.21,1.87
2017-07-26 03:00:00,57.46,10.8,3760.705,612.6489999999999,402.21799999999996,10.2971,1.727665,299.82349999999997,300.4515,299.73,299.896,300.09000000000003,299.31,300.0135,507.879,504.7875,501.8555,407.4075,396.2285,352.031,347.344,64.21,2.03
2017-07-26 04:00:00,57.46,10.8,4719.325,563.966,400.9185,10.411950000000001,1.707165,300.36400000000003,299.4765,299.7625,299.677,300.342,299.9325,299.5045,507.55449999999996,496.565,498.0615,410.029,402.54650000000004,352.369,350.8745,64.42,2.15
2017-07-26 05:00:00,57.46,10.8,4384.13,539.259,399.6115,10.3829,1.700515,300.2615,299.4705,299.7035,299.779,299.966,299.85,299.88300000000004,502.3985,500.1575,499.626,479.3905,487.563,486.071,477.00300000000004,65.65,1.44
2017-07-26 06:00:00,57.46,10.8,3883.125,537.4875,400.1,10.1616,1.70834,300.345,300.093,299.7935,299.778,300.1425,300.376,299.8455,501.2255,499.4785,501.3415,502.2,501.182,501.988,499.894,64.98,2.16
2017-07-26 07:00:00,57.46,10.8,3982.325,596.9865,400.451,10.26165,1.71444,300.0065,300.0645,299.826,299.92,299.8035,299.4175,300.226,503.451,500.1895,501.26300000000003,503.11699999999996,504.149,512.542,513.201,65.76,1.7
2017-07-26 08:00:00,57.46,10.8,3642.5150000000003,546.6505,399.422,10.2127,1.7224400000000002,300.39300000000003,299.863,299.7895,299.592,300.094,298.662,301.36749999999995,501.495,496.933,497.254,499.75350000000003,500.76649999999995,527.7294999999999,503.575,65.68,1.72
2017-07-26 09:00:00,57.46,10.8,3765.705,570.9185,400.88149999999996,10.442499999999999,1.76025,300.2765,299.6875,299.75,299.736,300.05899999999997,299.83500000000004,297.988,502.889,501.16200000000003,499.219,498.649,496.8295,504.1635,499.09749999999997,65.86,1.86
2017-07-26 10:00:00,57.46,10.8,3133.195,455.619,397.64599999999996,10.378350000000001,1.646105,301.92600000000004,304.73400000000004,299.81949999999995,300.677,301.3335,295.2015,299.403,490.909,497.0265,495.9075,492.6155,499.5525,486.5265,519.812,65.47,1.79
2017-07-26 11:00:00,57.46,10.8,2230.53165,320.72950000000003,399.902,10.2607,1.5364003475999999,301.67949999999996,298.10900000000004,299.487,299.323,299.75350000000003,298.3825,300.59450000000004,487.7425,501.90250000000003,489.912,485.635,488.25,495.4345,510.77,66.06,1.53
2017-07-26 12:00:00,57.46,10.8,3663.48,383.605,401.6335,10.176,1.60307,300.052,300.301,299.79999999999995,299.7315,299.927,299.9135,300.08349999999996,500.57050000000004,499.75300000000004,171.6343888889,494.074,500.49850000000004,507.9905,501.92,65.67,1.48
2017-07-26 13:00:00,57.46,10.8,4001.485,473.29499999999996,394.5925,10.30295,1.732125,298.4525,299.248,299.1815,298.8165,299.047,300.2415,299.6345,505.308,517.21,501.2505,516.021,519.0745,499.0305,506.1295,65.44,1.42
2017-07-26 14:00:00,57.46,10.8,4321.31,462.55449999999996,398.0865,10.4347,1.721915,301.082,301.801,299.672,299.5235,299.6435,306.87149999999997,302.00800000000004,499.47400000000005,495.773,497.9575,496.64300000000003,501.1385,511.674,492.1825,66.59,0.97
2017-07-26 15:00:00,57.46,10.8,4086.59,448.4745,399.993,10.46635,1.6859950000000001,300.4525,299.7175,299.834,299.935,300.0795,300.015,299.7155,502.929,505.95399999999995,496.65650000000005,500.3265,495.63,502.9435,491.6065,66.12,1.13
2017-07-26 16:00:00,57.46,10.8,4165.095,438.2735,399.92600000000004,10.2266,1.715605,299.746,299.9375,299.974,299.927,300.483,298.767,299.875,505.547,511.081,497.12,497.036,500.56899999999996,496.63,517.259,64.82,3.71
2017-07-26 17:00:00,57.46,10.8,2247.6182449999997,386.348,397.3375,10.26565,1.700685,299.8455,299.572,299.774,299.927,299.787,299.871,299.4915,500.26,505.37149999999997,499.158,506.9865,505.35,502.804,501.875,65.6,1.99
