date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-08-03 09:00:00,57.46,10.8,2481.505,485.659,380.78141666665,10.4459,1.669495,299.77250000000004,300.1195,299.644,305.4750151792,290.34169059585,349.1115,349.805,401.119,410.5095,399.986,355.512,351.0645,353.404,347.53700000000003,65.44,2.08
2017-08-03 10:00:00,57.46,10.8,2335.25,501.6585,381.02016666664997,10.04135,1.7295699999999998,299.611,299.8455,299.487,305.468216828,290.39233552555,348.8995,349.59950000000003,400.3915,424.7565,400.347,356.0855,344.77750000000003,353.35,343.8625,65.44,2.08
2017-08-03 11:00:00,57.46,10.8,2244.995,444.3315,379.15624358975003,10.060749999999999,1.67226,299.927,299.869,299.29150000000004,305.46141847675005,290.44298045525,348.7595,349.793,400.7915,425.5575,399.807,356.002,344.637,353.4975,347.209,65.44,2.08
2017-08-03 12:00:00,57.46,10.8,629.760545,342.19586864405,379.9483974359,10.151250000000001,1.6430182478500002,299.8725,300.1015,299.70849999999996,305.4546201255,290.493625385,350.53,349.6305,780.419,402.495,862.09389641435,355.23199999999997,361.831,355.743,351.0285,65.44,2.08
2017-08-03 13:00:00,57.46,10.8,3217.7650000000003,375.8265,380.83783333335,10.146,1.64826,299.959,299.5065,299.765,305.4478217743,290.54427031470004,348.376,349.8865,406.961,402.0835,625.278,349.58349999999996,345.46450000000004,349.6435,346.98299999999995,65.44,2.08
2017-08-03 14:00:00,57.46,10.8,3086.2650000000003,411.0795,379.908,9.823329999999999,1.7022599999999999,299.957,299.503,299.88800000000003,305.441023423,290.59491524445,350.92275,350.241,400.0845,420.42999999999995,398.97950000000003,355.8485,342.123,353.55,347.846,65.44,2.08
2017-08-03 15:00:00,57.46,10.8,2940.375,416.11249999999995,381.24249999999995,9.778055,1.6968299999999998,299.9755,300.148,299.32500000000005,305.43422507180003,290.64556017415,350.534,349.5875,397.9235,406.4665,399.7715,353.956,348.90599999999995,350.948,350.1975,65.44,2.08
2017-08-03 16:00:00,51.34,23.16,1347.346975,433.2215,380.6282777778,9.81788,1.66369,299.9185,300.31399999999996,299.9885,305.42742672055,290.69620510385,349.67650000000003,349.798,400.716,423.663,400.7685,354.504,350.077,351.808,345.3425,65.44,2.08
2017-08-03 17:00:00,51.34,23.16,2612.1800000000003,348.87350000000004,398.64627272725,9.83426,1.56727,299.663,299.22,299.234,305.4206283693,290.74685003355,349.9785,349.6675,400.45349999999996,408.16150000000005,399.5995,349.8425,352.0435,350.193,348.2015,65.44,2.08
2017-08-03 18:00:00,51.34,23.16,3004.785,495.911,414.4515,9.690275,1.682515,298.84950000000003,300.3465,299.32399999999996,305.4138300181,290.7974949633,348.41999999999996,349.585,468.9005,459.536,412.39250000000004,384.894,366.5485,394.23249999999996,364.49350000000004,65.44,2.08
2017-08-03 19:00:00,51.34,23.16,2912.8161380435004,570.4849999999999,418.08626824814996,9.959685,1.725025,299.7075,300.623,299.7595,305.4070316668,290.84813989305,348.929,349.76750000000004,500.166,500.0555,499.4,449.4325,448.2215,448.55150000000003,449.84000000000003,65.44,2.08
2017-08-03 20:00:00,51.34,23.16,3306.4849999999997,513.0155,417.86851642335,9.70762,1.7207050000000002,299.879,300.837,300.003,305.4002333156,290.89878482275,349.682,349.8165,501.47450000000003,501.467,499.084,450.9835,455.493,450.08299999999997,449.8045,65.44,2.08
2017-08-03 21:00:00,51.34,23.16,3497.355,605.8309999999999,402.25565425535,9.624175000000001,1.69462,299.938,300.502,299.687,305.3934349643,290.94942975245,349.447,349.4685,499.841,499.46299999999997,499.3535,499.7345,499.6655,449.091,449.456,65.44,1.59
2017-08-03 22:00:00,51.34,23.16,3515.0699999999997,506.23199999999997,392.486,9.46532,1.685485,299.6945,299.7765,299.279,305.3866366131,291.00007468215,349.59749999999997,349.37,500.834,499.799,499.00800000000004,497.8405,492.967,449.0625,448.012,65.69,1.65
2017-08-03 23:00:00,51.34,23.16,3542.4350000000004,497.347,393.90700000000004,9.141445000000001,1.69097,299.8745,299.8875,299.4135,305.37983826184995,291.05071961185,349.2845,349.6445,499.661,499.8115,499.63149999999996,500.46500000000003,500.4495,445.6725,450.717,65.71,1.88
2017-08-04 00:00:00,51.34,23.16,3493.8500000000004,435.131,383.20899999999995,9.680165,1.6162100000000001,299.80449999999996,300.129,299.55100000000004,305.3730399106,291.1013645416,349.90049999999997,349.70000000000005,500.1845,500.9355,499.8665,500.03499999999997,503.2185,450.7975,450.658,65.58,1.67
2017-08-04 01:00:00,51.34,23.16,3864.3050000000003,422.866,380.2105869565,9.673195,1.67843,299.793,299.598,299.2985,305.3662415594,291.15200947135,350.12149999999997,349.5335,499.4435,501.33849999999995,498.9945,500.54499999999996,497.2415,447.375,446.493,63.76,2.41
2017-08-04 02:00:00,51.34,23.16,3605.75,369.82950000000005,381.1293447205,9.778125,1.699905,299.927,300.073,299.515,305.3594432081,291.20265440105,349.4715,349.8055,500.9705,499.594,499.0125,499.937,500.2615,448.66700000000003,449.514,64.59,1.95
2017-08-04 03:00:00,51.34,23.16,3085.83,441.98400000000004,380.9895,9.752635,1.704195,299.8265,300.325,299.3605,305.3526448569,291.25329933075,349.78200000000004,349.7685,500.20799999999997,499.79949999999997,500.21500000000003,500.529,501.3085,450.3185,448.977,64.8,2.05
2017-08-04 04:00:00,51.34,23.16,2810.375,369.1095,379.70230748665,9.769575,1.648095,299.976,299.1735,299.64750000000004,305.34584650565,291.30394426045,349.6735,352.466,501.418,501.2715,499.485,499.996,500.4075,449.049,450.173,63.66,3.68
2017-08-04 05:00:00,51.34,23.16,3500.9449999999997,321.48350000000005,381.17356417115,9.728515,1.688085,299.8225,299.0425,299.823,305.3390481544,291.35458919020004,349.0215,348.247,502.795,501.9045,500.62649999999996,500.798,501.9575,451.18399999999997,453.9895,62.89,3.84
2017-08-04 06:00:00,51.34,23.16,3786.78,440.634,382.82137165775,10.0547,1.6425,299.7765,299.9815,299.7845,305.3322498032,291.4052341199,348.9145,349.4235,500.92499999999995,500.40150000000006,499.9925,500.86,501.8395,450.3885,450.8365,62.2,4.0
2017-08-04 07:00:00,51.34,23.16,4874.125,544.0795,379.52,9.818665,1.7039900000000001,300.0155,299.54650000000004,299.596,305.3254514519,291.45587904965,349.914,349.7455,499.4155,499.966,499.7495,496.7045,497.40999999999997,448.0485,446.647,62.41,4.33
2017-08-04 08:00:00,51.34,23.16,3962.295,527.5585000000001,380.5615,10.071449999999999,1.67442,300.1055,299.79600000000005,299.543,305.3186531007,291.50652397935,350.20450000000005,349.7065,497.952,500.2135,499.084,353.55449999999996,350.076,350.13,346.65,62.34,5.13
2017-08-04 09:00:00,51.34,23.16,2812.4300000000003,550.4145,380.57883333335,9.950975,1.71027,299.67150000000004,300.4415,299.28499999999997,305.31185474945005,291.55716890905,350.14250000000004,349.59450000000004,498.95050000000003,500.55899999999997,499.3145,350.4,350.64,351.2445,347.59450000000004,62.2,4.96
2017-08-04 10:00:00,51.34,23.16,3087.51,539.2665,379.25649999999996,9.851105,1.6936,299.707,299.3915,299.268,305.3050563982,291.60781383875,349.594,349.2605,501.28,501.678,499.084,354.01750000000004,348.291,353.104,347.9955,62.58,4.63
2017-08-04 11:00:00,51.34,23.16,2964.025,491.146,377.6741178344,9.96462,1.738725,299.847,300.1145,299.63599999999997,305.298258047,291.6584587685,350.9715,349.8275,502.722,501.78,506.493,354.45550000000003,200.97234134615002,361.53700000000003,338.624,62.555,5.42
2017-08-04 12:00:00,51.34,23.16,3077.7,615.8025,379.581,9.449,1.7873800000000002,298.443,298.7675,299.62699999999995,305.2914596957,291.70910369825,348.64549999999997,349.717,500.6305,502.481,500.9575,353.8665,351.9505,359.9525,369.8185,62.53,5.42
2017-08-04 13:00:00,51.34,23.16,3931.7,535.0605,378.05998387094996,9.808245,1.80848,300.03549999999996,300.6035,299.9145,305.2846613445,291.75974862795,351.5135,349.84749999999997,510.1105,500.20849999999996,498.61699999999996,366.79600000000005,342.028,372.9815,352.6105,62.54338262475,5.33841192785
2017-08-04 14:00:00,51.34,23.16,3944.1800000000003,636.3865,380.397,9.961680000000001,1.8074599999999998,300.366,301.7375,299.18600000000004,305.2778629932,291.81039355765,349.132,349.4365,453.28200000000004,500.594,500.46000000000004,351.59950000000003,351.84950000000003,360.375,352.3145,62.57,5.1761373093
2017-08-04 15:00:00,51.34,23.16,2151.75,633.979,381.00916666665,9.78502,1.79299,299.6705,301.5545,299.0455,305.271064642,291.86103848735,349.86850000000004,349.37850000000003,450.68399999999997,501.904,501.668,351.547,349.255,353.3625,344.72950000000003,62.59661737525,5.0138626907
2017-08-04 16:00:00,51.34,23.16,4079.535,573.4525,380.69849999999997,9.891125,1.748215,299.707,299.153,299.4075,305.26426629075,291.91168341704997,348.08299999999997,349.2315,447.3535,499.87300000000005,497.466,352.3375,347.701,349.454,345.72749999999996,62.61,4.85158807215
2017-08-04 17:00:00,51.34,23.16,4713.16,632.859,417.18931291390004,10.11115,1.7101199999999999,299.712,301.216,299.487,305.2574679395,291.96232834679995,349.1775,349.514,401.2575,501.9225,399.6,350.647,350.629,352.0145,351.513,63.43,4.77
2017-08-04 18:00:00,51.34,23.16,3914.075,635.8824999999999,417.19675993379997,10.0086,1.701025,299.8655,299.07550000000003,299.48400000000004,305.2506695883,292.01297327655,348.946,349.585,399.6865,501.78,398.8835,349.40549999999996,348.805,353.0505,348.286,64.24,4.4
2017-08-04 19:00:00,51.34,23.16,2180.6800000000003,554.1405,391.1915,9.983630000000002,1.6964549999999998,299.927,300.312,299.4725,305.243871237,292.06361820625,349.394,349.365,399.5065,499.4585,398.764,352.04200000000003,355.72450000000003,347.515,349.4645,64.23,4.32
2017-08-04 20:00:00,51.34,23.16,2586.83,501.006,378.45435164835,9.992049999999999,1.7096200000000001,299.854,300.409,299.927,305.2370728858,292.11426313595,349.735,349.79200000000003,402.111,500.9135,399.578,352.015,353.3795,349.846,348.07899999999995,63.23,5.35
2017-08-04 21:00:00,51.34,23.16,3672.49,545.638,381.986,9.8289,1.702685,299.399,300.9035,299.632,305.23027453454995,292.16490806565,348.9715,349.645,401.118,500.5955,398.80899999999997,349.1815,348.751,350.5835,347.97950000000003,63.31,4.19
2017-08-04 22:00:00,51.34,23.16,3124.8999999999996,544.383,380.4075,10.18495,1.6985649999999999,299.697,299.696,299.4115,305.2234761833,292.2155529954,348.1885,349.3315,400.5395,500.527,399.49850000000004,351.3085,350.49,349.329,350.1925,65.39,2.05
2017-08-04 23:00:00,51.34,23.16,2979.855,464.35299999999995,378.1371352657,10.04965,1.69467,300.14750000000004,300.63149999999996,299.8595,305.2166778321,292.26619792515,347.7105,349.94100000000003,403.1205,501.076,401.5685,353.59349999999995,348.721,351.525,350.98900000000003,66.9,1.75
2017-08-05 00:00:00,51.34,23.16,3752.69,530.6065000000001,378.52735748795,9.95739,1.71078,300.111,300.8505,299.72900000000004,305.2098794808,292.31684285485,350.4355,349.66,400.3895,501.70399999999995,397.37850000000003,349.331,346.717,349.351,348.1945,66.06,1.24
2017-08-05 01:00:00,54.29,15.98,3074.5550000000003,536.119,380.5745,9.833815,1.69041,299.9135,300.09450000000004,299.5185,305.2030811296,292.36748778455,349.97299999999996,350.19849999999997,400.20349999999996,500.2215,398.9055,348.817,350.951,349.5675,350.451,65.58,1.39
2017-08-05 02:00:00,54.29,15.98,3050.46,550.7925,383.211,9.53992,1.723315,299.929,300.5775,299.5085,305.19628277835,292.41813271425,347.8895,349.0095,398.889,498.4605,397.397,349.164,346.591,349.0825,349.3885,66.02,1.25
2017-08-05 03:00:00,54.29,15.98,3112.0699999999997,442.74300000000005,379.93707547170004,9.496075000000001,1.68661,299.939,300.03999999999996,299.868,305.1894844271,292.46877764395,347.51300000000003,349.3025,431.58000000000004,503.535,417.7495,353.053,351.3125,350.9,351.2075,65.28,1.95
2017-08-05 04:00:00,54.29,15.98,2747.1499999999996,435.554,383.35708208955,9.884105,1.66404,300.0255,299.4685,299.8825,305.1826860759,292.5194225737,349.62800000000004,349.7175,501.4105,500.2235,501.95349999999996,350.8445,347.76300000000003,351.3855,349.72799999999995,65.08,2.0
2017-08-05 05:00:00,54.29,15.98,4878.85,533.771,407.673,9.850175,1.71451,300.0335,300.18100000000004,299.6495,305.1758877246,292.57006750345,348.9745,349.82349999999997,501.7115,498.3,500.1515,353.4435,347.8695,349.9595,348.392,65.8,2.01
2017-08-05 06:00:00,54.29,15.98,5010.87,686.4290000000001,394.2391146789,10.1491,1.73401,299.78499999999997,298.3215,299.6815,305.16908937339997,292.62071243315,349.12649999999996,349.4715,501.554,504.145,500.601,353.09450000000004,346.992,352.03499999999997,348.951,65.09,2.17
2017-08-05 07:00:00,55.8,13.07,4603.0650000000005,554.5115,380.99319047619997,10.0418,1.723745,299.915,300.4575,299.7355,305.1622910221,292.67135736285,348.79949999999997,350.159,500.923,500.969,498.4065,354.102,349.71500000000003,353.751,350.7335,64.38,3.44
2017-08-05 08:00:00,55.8,13.07,3099.6099999999997,518.623,381.4495,9.797270000000001,1.688345,300.146,299.2925,299.7885,305.1554926709,292.72200229255,349.61800000000005,349.8665,500.6875,498.858,498.9105,350.169,350.9315,349.64300000000003,348.6115,62.88,3.64
2017-08-05 09:00:00,55.8,13.07,4841.0,535.217,380.254,9.93945,1.716235,299.865,300.4595,299.46299999999997,305.14869431964996,292.77264722225,347.9895,349.655,504.98699999999997,501.671,502.88300000000004,359.15099999999995,358.812,360.8615,352.6725,62.984181692099995,3.64502080445
2017-08-05 10:00:00,55.8,13.07,3070.0649999999996,566.2,381.0905,10.200099999999999,1.72635,299.4675,298.86850000000004,299.599,305.1418959684,292.823292152,349.4345,349.6155,687.5830000000001,525.8679999999999,657.627,361.8275,283.8895,423.834,353.8645,63.19139389735,3.6550069348500003
2017-08-05 11:00:00,55.8,13.07,3139.7299999999996,544.4755,380.56275000000005,10.047799999999999,1.7078,300.36699999999996,298.39250000000004,299.966,305.1350976172,292.87393708175,349.1085,349.5665,503.101,499.6055,513.867,358.631,351.492,352.9415,351.0135,63.39860610265,3.66499306515
2017-08-05 12:00:00,55.8,13.07,2341.07,544.1590000000001,380.8635,10.2231,1.7024050000000002,301.02700000000004,298.7645,300.00649999999996,305.1282992659,292.92458201145,349.047,349.82050000000004,503.539,500.057,810.632,349.81,348.429,350.77049999999997,345.786,63.605818307899995,3.6749791955499997
2017-08-05 13:00:00,55.8,13.07,2635.5249999999996,548.5325,380.793,10.253,1.71133,299.52,299.5065,299.839,305.1215009147,292.97522694115,350.0665,349.491,505.19033333335,500.23299999999995,506.13,353.336,346.22249999999997,350.424,347.222,63.71,3.68
2017-08-05 14:00:00,55.8,13.07,2168.91,546.829,381.1145,10.0491,1.701435,299.42650000000003,300.028,299.8565,305.11470256345,293.02587187085,347.8595,349.5845,498.2835,502.8995,557.6365,350.823,344.91700000000003,348.8485,345.964,62.77,5.39
2017-08-05 15:00:00,55.8,13.07,2410.99,548.248,381.4445,9.75202,1.70656,299.875,299.437,299.116,305.10790421219997,293.07651680059996,346.06449999999995,349.6915,502.582,505.13599999999997,502.3295,347.4545,352.75350000000003,348.8305,346.36400000000003,62.36,3.03
2017-08-05 16:00:00,55.37,16.51,4525.275,608.169,414.59492857145,9.99304,1.709765,299.7015,299.7795,299.51300000000003,305.101105861,293.12716173035,349.382,349.585,459.3215,502.4855,471.635,353.76,349.774,350.97299999999996,350.923,65.08,3.13
2017-08-05 17:00:00,55.37,16.51,3876.715,615.3299999999999,417.31124193544997,10.10935,1.701865,299.506,299.814,299.6335,305.0943075097,293.17780666005,350.05,349.7215,401.702,500.2595,400.2495,350.71450000000004,348.5235,348.911,350.077,64.31,3.07
2017-08-05 18:00:00,55.37,16.51,3694.63,618.1700000000001,417.79254357865,10.07115,1.7021549999999999,299.4615,299.578,299.259,305.0875091585,293.22845158975,349.9955,349.365,402.6855,499.0535,399.05899999999997,349.736,346.8075,351.69100000000003,347.488,65.08,2.65
2017-08-05 19:00:00,55.37,16.51,3686.59,595.389,411.246,10.0547,1.701165,299.927,300.03,299.46450000000004,305.08071080725,293.27909651945,350.1935,349.685,400.8535,500.8905,399.698,350.2075,347.1005,349.7875,349.8085,65.34,2.1
2017-08-05 20:00:00,55.37,16.51,3768.76,582.1345,398.6485,9.899125,1.704195,299.899,299.7915,299.778,305.073912456,293.32974144915,349.76,349.805,399.863,500.47249999999997,397.7385,348.29949999999997,348.254,350.323,344.829,64.21,3.88
2017-08-05 21:00:00,55.37,16.51,4410.48,610.046,417.49521666665,10.28195,1.7089699999999999,299.927,299.7305,299.77,305.0671141048,293.38038637889997,349.7825,349.7025,401.2925,499.584,399.1725,351.18449999999996,349.4805,350.5235,347.89250000000004,64.45,3.64
2017-08-05 22:00:00,55.37,16.51,3523.495,598.83,417.38355230980005,9.759730000000001,1.7004000000000001,299.927,300.0485,299.4575,305.0603157535,293.43103130865,348.3535,349.365,401.2275,499.11,398.7565,350.4045,349.35249999999996,350.6775,350.696,65.55,2.15
2017-08-05 23:00:00,55.37,16.51,3571.9449999999997,593.372,415.005,9.543804999999999,1.68471,299.8665,299.82050000000004,299.707,305.05351740230003,293.48167623835,348.912,349.945,404.3385,499.76649999999995,397.661,356.49,359.73350000000005,350.96799999999996,353.082,65.62,2.0
2017-08-06 00:00:00,55.37,16.51,2397.785,480.7675,377.4221958042,9.53298,1.685775,299.855,299.48900000000003,300.262,305.04671905099997,293.53232116805,349.147,349.6685,402.10749999999996,501.0375,405.991,352.7485,354.1755,361.41499999999996,342.663,65.61,1.62
2017-08-06 01:00:00,46.57,27.31,3413.3599999999997,561.37,390.2325,9.638770000000001,1.715235,299.8835,300.0325,300.02549999999997,305.0399206998,293.58296609775,348.35,349.97850000000005,399.883,500.135,399.2305,348.701,350.713,348.784,214.78068157895,65.46,1.69
2017-08-06 02:00:00,46.57,27.31,3629.675,535.3534999999999,389.0375,9.655429999999999,1.668925,299.933,300.1735,299.7125,305.03312234855,293.63361102745,349.102,349.15999999999997,402.4125,500.82899999999995,396.805,349.5765,344.0235,351.671,349.89300000000003,64.73,2.41
2017-08-06 03:00:00,46.57,27.31,3492.535,561.107,394.938,9.89547,1.697915,300.092,301.21500000000003,299.7335,305.0263239973,293.6842559572,349.475,349.58000000000004,402.3415,502.30150000000003,397.8105,353.368,351.447,351.6195,347.361,64.66,2.54
2017-08-06 04:00:00,46.57,27.31,2481.45,482.168,378.89200000000005,9.849029999999999,1.61888,300.26800000000003,301.0815,299.76099999999997,305.0195256461,293.73490088695,347.27099999999996,349.57050000000004,400.75,501.964,398.8025,348.52049999999997,347.6415,348.356,351.16150000000005,64.94,2.41
2017-08-06 05:00:00,46.57,27.31,2737.56,520.817,378.67166216215,9.836485,1.68546,299.8165,300.75350000000003,299.58950000000004,305.0127272948,293.78554581665003,349.3685,349.379,400.29200000000003,500.4525,399.98749999999995,349.5745,350.66999999999996,352.356,348.9045,64.56,2.53
2017-08-06 06:00:00,46.57,27.31,3239.0649999999996,580.5995,382.8745,9.6698,1.7427350000000001,300.039,300.65250000000003,299.712,305.0059289436,293.83619074635,348.9895,350.1825,401.2455,499.8805,397.7125,350.914,352.3765,350.7505,349.169,64.96,2.36
2017-08-06 07:00:00,55.1,15.95,3470.74,546.2239999999999,380.91650000000004,10.00385,1.733735,298.97,301.998,299.707,304.99913059234996,293.88683567605,349.2745,350.365,402.384,499.3195,399.0685,352.5235,349.0765,350.23299999999995,347.905,64.21,2.52
2017-08-06 08:00:00,55.1,15.95,2491.0699999999997,588.2085,380.34299999999996,10.011050000000001,1.751415,299.634,299.697,299.812,304.99233224110003,293.93748060580003,350.31949999999995,349.5505,406.7825,498.98699999999997,399.351,352.254,349.748,352.636,197.4988529412,62.68,4.52
2017-08-06 09:00:00,55.1,15.95,2383.795,556.7205,381.674,9.684635,1.73162,300.04650000000004,299.82,299.63199999999995,304.9855338899,293.98812553555,350.8365,349.664,400.03,499.379,449.53499999999997,349.582,342.284,350.3215,350.1725,62.13,4.3670775623499996
2017-08-06 10:00:00,55.1,15.95,2191.7799999999997,551.736,380.964,9.775875,1.71284,300.381,299.771,299.283,304.9787355386,294.03877046525,349.023,349.365,400.999,502.16549999999995,514.735,362.2115,353.464,361.4865,355.14,63.12,4.06292243765
2017-08-06 11:00:00,55.1,15.95,2627.1499999999996,550.841,381.411,9.90156,1.7081849999999998,300.246,300.2625,299.44050000000004,304.9719371874,294.08941539495,350.2105,349.6585,400.363,501.81399999999996,481.9515,357.27549999999997,347.323,361.9,352.07500000000005,62.8,3.91
2017-08-06 12:00:00,55.1,15.95,2377.865,559.4214999999999,380.14175,9.817045,1.717605,299.84450000000004,300.58500000000004,299.68399999999997,304.96513883615,294.14006032465,349.6865,349.6545,398.60699999999997,498.99199999999996,508.752,354.40049999999997,343.29200000000003,361.02099999999996,334.235,63.84,3.05
2017-08-06 13:00:00,55.1,15.95,2738.715,552.3895,381.212,10.06045,1.70491,299.749,301.28700000000003,299.73699999999997,304.9583404849,294.19070525435,350.976,349.517,400.3645,500.51250000000005,563.7470000000001,352.69399999999996,353.4305,350.57550000000003,354.1705,64.54,2.44
2017-08-06 14:00:00,55.1,15.95,2438.45,543.256,380.9746,9.741875,1.69866,299.9665,299.7765,299.71299999999997,304.9515421337,294.24135018410004,348.265,349.78200000000004,400.954,498.144,677.8885,351.5665,344.74,351.0135,347.46349999999995,62.95,3.38
2017-08-06 15:00:00,55.1,15.95,1730.99,433.52641129029996,378.38255666665,9.468015,1.66944,301.1445,300.029,299.83299999999997,304.9447437824,294.29199511385,348.5715,349.585,410.649,506.2735,615.0425,355.9085,354.1015,351.0055,352.96299999999997,64.55,2.47
2017-08-06 16:00:00,54.43,17.29,2307.59,464.209,378.98618733335,9.44436,1.7290800000000002,299.72249999999997,299.6075,299.79200000000003,304.9379454312,294.34264004355,347.632,349.59900000000005,404.027,494.5,801.1995,393.5005,367.6975,378.251,323.69435999999996,63.84,2.54
2017-08-06 17:00:00,54.43,17.29,2426.08,490.92650000000003,379.76786733334995,9.764135,1.74383,300.2085,299.9455,299.65250000000003,304.93114707990003,294.39328497325,350.1485,349.538,402.2175,499.1245,406.198,349.77750000000003,349.4525,351.356,355.69399999999996,64.48,2.32
2017-08-06 18:00:00,54.43,17.29,2252.715,441.068,380.54954733335,9.925930000000001,1.666415,299.8915,299.71450000000004,299.94,304.9243487287,294.44392990295,273.61,253.8965,399.9715,500.3675,506.09000000000003,352.17650000000003,352.267,349.346,349.0325,64.23,2.63
2017-08-06 19:00:00,54.43,17.29,2968.91,529.582,381.08369533334997,9.75754,1.7105350000000001,299.847,300.12649999999996,299.876,304.91755037744997,294.4945748327,250.507,250.05599999999998,401.21799999999996,499.9475,398.84950000000003,349.4975,347.29150000000004,350.252,349.5875,64.7,1.97
2017-08-06 20:00:00,54.43,17.29,2304.9,463.1685,378.3555,9.872209999999999,1.67985,299.589,299.50800000000004,299.784,304.9107520262,294.5452197624,250.292,250.099,402.2335,501.632,398.2375,351.1865,350.17150000000004,350.71299999999997,348.29200000000003,64.8,2.24
2017-08-06 21:00:00,54.43,17.29,2497.695,541.9905,380.417,9.771075,1.70492,299.59450000000004,300.8135,299.55600000000004,304.903953675,294.59586469215,250.09050000000002,250.212,400.507,499.2675,398.649,398.1065,404.3725,415.193,410.257,65.19,1.73
2017-08-06 22:00:00,54.43,17.29,3100.88,533.3435,388.60400000000004,9.90385,1.69876,299.952,299.6335,299.7845,304.8971553237,294.64650962185,250.256,249.7535,402.10900000000004,499.363,399.8195,452.6865,453.2595,459.37,457.8035,64.71,2.37
2017-08-06 23:00:00,54.43,17.29,3008.41,432.703,378.73663615025,10.21445,1.69756,300.2525,300.3795,299.707,304.8903569725,294.69715455155,250.269,250.095,401.812,500.3215,399.7865,448.554,452.98,498.211,499.99,65.11,1.79
2017-08-07 00:00:00,54.43,17.29,2828.455,483.99850000000004,379.23616666665,9.846765000000001,1.70579,300.0675,300.1085,299.58950000000004,304.88355862125,294.74779948125,250.269,250.077,398.89250000000004,499.294,398.06399999999996,450.8985,443.403,500.0925,499.2645,65.36,1.8
2017-08-07 01:00:00,48.81,25.31,2610.35,371.71950000000004,379.82059305995,10.10065,1.6214,299.944,299.994,299.752,304.87676027,294.798444411,250.236,250.253,402.1495,501.1715,397.62750000000005,448.786,448.14250000000004,500.169,498.435,65.36,1.8
2017-08-07 02:00:00,48.81,25.31,2561.39,344.707,384.09289589905,10.011800000000001,1.5213708823499998,300.146,300.2205,299.8105,304.8699619188,294.84908934075,249.27100000000002,249.79,400.12699999999995,498.99199999999996,398.337,455.44050000000004,450.1565,500.822,499.6465,65.49,1.09
2017-08-07 03:00:00,48.81,25.31,2641.24,465.831,378.93753448275004,9.504639999999998,1.5986099999999999,300.04049999999995,299.86350000000004,299.823,304.8631635675,294.89973427045,249.945,249.981,400.40049999999997,501.0385,398.2785,456.028,452.234,500.279,498.4435,65.73,1.17
2017-08-07 04:00:00,48.81,25.31,2942.205,593.4065,403.695,10.30015,1.7072850000000002,300.1015,299.984,299.487,304.8563652163,294.95037920015,249.5725,250.114,399.6255,500.7695,400.35450000000003,450.834,448.322,500.7025,496.80150000000003,65.7,1.04
2017-08-07 05:00:00,48.81,25.31,3385.75,524.0825,403.861,10.32845,1.6836950000000002,300.14750000000004,299.6635,299.688,304.84956686504995,295.00102412985,249.877,249.885,401.3365,501.81100000000004,397.885,451.5165,450.155,500.5235,498.534,65.05,1.55
2017-08-07 06:00:00,48.81,25.31,3943.01,496.0335,382.62570000000005,9.635169999999999,1.70148,300.092,299.8675,299.6755,304.8427685138,295.05166905955,250.6455,250.0125,400.113,499.762,399.0105,450.10850000000005,449.0825,499.61199999999997,500.4655,66.14,0.86
2017-08-07 07:00:00,48.81,25.31,2514.7799999999997,491.22249999999997,378.73832142854997,9.7389,1.7107999999999999,300.139,299.808,299.6915,304.8359701626,295.1023139893,249.67399999999998,249.88049999999998,400.659,500.0835,399.851,452.9375,450.898,500.9035,498.65250000000003,64.13,1.88
2017-08-07 08:00:00,48.81,25.31,2408.375,375.70450000000005,379.12388492064997,9.77558,1.70434,300.2365,300.2015,299.5415,304.8291718113,295.15295891905,250.7885,250.152,400.911,501.44550000000004,396.514,449.86249999999995,450.2925,500.72950000000003,499.45550000000003,64.26,1.59
2017-08-07 09:00:00,48.81,25.31,2274.175,372.587,379.81102777775004,9.471575000000001,1.696215,300.1065,299.377,299.4975,304.8223734601,295.20360384875,249.6535,250.247,402.8495,503.677,399.086,445.2415,452.0665,500.642,498.63149999999996,66.04,1.16
2017-08-07 10:00:00,48.81,25.31,2135.4700000000003,386.123,380.49817063495004,9.593035,1.68919,300.10699999999997,299.8425,299.557,304.8155751088,295.25424877845,250.485,249.898,417.6995,501.8095,872.58795555555,463.10900000000004,443.5,499.911,495.94050000000004,65.13,1.19
2017-08-07 11:00:00,48.81,25.31,1048.7512375000001,355.29205701754995,381.18531349205,9.491545,1.66755776315,300.0055,300.6755,299.723,304.8087767576,295.30489370815,249.7005,250.137,671.252,502.4865,884.6174827128,462.637,452.8405,502.339,503.4815,65.12,0.66
2017-08-07 12:00:00,48.81,25.31,2157.42,361.10781481485003,381.8724563492,9.467225,1.6741144776,300.22950000000003,300.92449999999997,299.6965,304.80197840635003,295.3555386379,250.26850000000002,249.936,736.4110000000001,499.42600000000004,882.1438444149001,455.66999999999996,452.28499999999997,500.76800000000003,500.373,65.12,0.66
2017-08-07 13:00:00,48.81,25.31,3288.525,550.994,382.2198452381,9.44942,1.720075,299.95550000000003,300.17100000000005,299.5435,304.7951800551,295.4061835676,250.2095,249.7415,400.5395,499.562,409.0055,456.97749999999996,453.23400000000004,501.6535,498.3345,65.12,0.66
2017-08-07 14:00:00,48.81,25.31,2602.7250000000004,535.5174999999999,380.52083333334997,9.499625,1.714185,300.24649999999997,300.75350000000003,299.5755,304.7883817039,295.45682849735,250.32049999999998,249.829,401.6875,499.0055,399.83050000000003,444.73,446.04949999999997,500.52549999999997,495.2505,65.2,0.96
2017-08-07 15:00:00,48.81,25.31,2355.2349999999997,469.161,378.27985321105,9.55068,1.7059549999999999,300.043,300.399,299.66049999999996,304.7815833526,295.50747342705,250.51749999999998,249.9365,400.39750000000004,501.238,399.1185,451.563,451.292,500.6765,498.828,64.89,1.08
2017-08-07 16:00:00,48.81,25.31,1958.375,443.7845,377.33066666670004,9.60173,1.69773,300.017,299.90049999999997,299.7575,304.7747850014,295.55811835675,250.1725,249.8245,400.193,501.1805,399.933,459.63599999999997,455.3865,504.3555,502.557,64.64,1.2
2017-08-07 17:00:00,48.81,25.31,2890.53858,357.3025,377.45434285715,9.5875,1.697185,299.772,297.137,299.69,304.76798665014996,295.60876328645,250.3375,249.963,404.904,498.118,417.08849999999995,440.5325,436.529,492.89549999999997,491.5995,64.01,1.42
2017-08-07 18:00:00,48.81,25.31,3725.56,449.4845,377.59521904760004,9.403195,1.7205300000000001,299.49649999999997,300.628,299.60350000000005,304.7611882989,295.65940821619995,250.3485,249.834,400.5935,502.601,400.295,453.246,449.9035,501.865,496.433,65.17,1.13
2017-08-07 19:00:00,48.81,25.31,4019.78,451.1535,379.87,9.911000000000001,1.732345,300.0155,300.325,299.731,304.7543899477,295.71005314595,250.454,249.829,401.52099999999996,501.56399999999996,399.726,456.592,448.5585,502.75649999999996,500.813,64.22,1.58
2017-08-07 20:00:00,48.81,25.31,2526.425,364.867,378.0421480447,10.08595,1.70465,299.972,299.59450000000004,299.6155,304.7475915964,295.76069807565,249.44299999999998,249.829,401.6545,501.5875,402.984,454.5725,461.8935,498.6445,501.6705,64.9,1.82
2017-08-07 21:00:00,48.81,25.31,3764.815,425.76,380.583,9.721160000000001,1.72614,300.212,300.0755,299.67499999999995,304.7407932452,295.81134300535,250.154,250.03300000000002,500.0045,501.1965,497.99649999999997,501.466,497.696,501.3755,500.904,64.56,1.25
2017-08-07 22:00:00,48.81,25.31,3083.355,384.20550000000003,380.6335,9.527619999999999,1.706475,299.9285,299.86400000000003,299.61699999999996,304.73399489395,295.86198793505,249.949,249.858,500.1155,501.70000000000005,500.081,503.31,495.418,502.251,497.519,64.72,1.92
2017-08-07 23:00:00,48.81,25.31,3164.13,279.63800000000003,381.60551833335,9.732244999999999,1.6091600000000001,299.92150000000004,300.29449999999997,299.72900000000004,304.72719654269997,295.91263286475,250.236,249.829,505.763,504.77250000000004,506.456,508.135,504.1705,500.547,498.7555,64.76,1.7
2017-08-08 00:00:00,48.81,25.31,3327.34,393.368,378.72003166665,9.664855,1.72248,300.118,299.94100000000003,299.847,304.7203981915,295.96327779449996,250.2,249.9835,499.73749999999995,502.56050000000005,499.4415,504.046,497.783,499.60900000000004,499.36199999999997,64.22,2.39
2017-08-08 01:00:00,48.81,25.31,3999.925,556.7655,402.4518275862,9.838474999999999,1.71558,299.83000000000004,300.3605,299.55150000000003,304.7135998402,296.01392272425,250.18599999999998,249.7925,500.70050000000003,500.75,497.01149999999996,501.302,499.7745,501.5855,499.13149999999996,64.88,2.27
2017-08-08 02:00:00,48.81,25.31,4173.245000000001,667.2965,410.89320689655,9.82555,1.72193,300.033,300.47950000000003,299.632,304.706801489,296.06456765395,250.095,249.8025,499.306,503.3215,499.2385,501.61249999999995,497.42600000000004,498.92150000000004,500.0715,64.77,2.42
2017-08-08 03:00:00,48.81,25.31,3876.495,635.183,415.9809242424,9.842665,1.72898,299.98400000000004,300.252,299.791,304.7000031377,296.11521258365,250.1125,249.898,501.91949999999997,501.3775,499.9625,502.163,502.225,505.9685,504.0985,63.83,2.83
2017-08-08 04:00:00,48.81,25.31,3108.4849999999997,642.679,415.6529642857,9.76469,1.7513800000000002,300.0965,299.79499999999996,299.772,304.6932047865,296.16585751335,250.1615,250.019,502.66949999999997,503.30600000000004,500.2025,502.9395,500.352,501.06,499.678,63.58,4.04
2017-08-08 05:00:00,48.81,25.31,2801.615,566.1324999999999,400.961,9.69965,1.693415,300.0545,300.397,299.817,304.68640643525,296.2165024431,250.269,250.0815,500.189,503.622,500.427,500.758,494.0505,500.9385,498.351,63.33,4.66
2017-08-08 06:00:00,48.81,25.31,2962.6549999999997,591.962,399.59395,9.646805,1.740875,299.927,299.6435,299.59400000000005,304.679608084,296.26714737279997,250.269,249.8415,498.976,502.12300000000005,498.4465,514.7715000000001,485.25149999999996,502.6035,498.94550000000004,62.19,4.57
2017-08-08 07:00:00,48.81,25.31,3073.145,630.8125,381.3315,9.605364999999999,1.8067449999999998,299.9345,300.5385,299.6335,304.6728097328,296.31779230255,250.228,249.936,499.891,499.8595,506.9065,668.9743518518501,436.6825,503.8805,497.5155,63.32,4.7
2017-08-08 08:00:00,48.81,25.31,3154.6800000000003,609.537,380.947,10.3446,1.77834,299.494,300.456,299.88149999999996,304.66601138149997,296.36843723225,250.269,250.04149999999998,500.051,500.93449999999996,847.49,355.0385,347.95550000000003,351.447,344.7655,65.92,1.92
2017-08-08 09:00:00,48.81,25.31,3496.0649999999996,580.065,380.8165,10.430299999999999,1.7315200000000002,300.028,298.83299999999997,299.804,304.6592130303,296.41908216195,250.18349999999998,249.829,500.3975,500.71450000000004,816.001,386.04949999999997,328.1535,352.53499999999997,341.57349999999997,65.82,1.54
2017-08-08 10:00:00,48.81,25.31,3786.455,608.8585,380.279,10.138950000000001,1.785205,300.5765,300.437,299.48,304.65241467905,296.46972709165,250.00549999999998,250.02749999999997,579.144,499.57,600.4035,359.317,353.642,352.7315,350.1015,66.48,1.07
2017-08-08 11:00:00,48.81,25.31,2329.50289473685,557.845,380.255,10.02025,1.760325,300.078,300.0,299.831,304.6456163278,296.5203720214,250.29649999999998,250.01,502.97249999999997,500.77549999999997,600.83,346.7925,336.3005,350.5725,341.51750000000004,66.51,1.34
2017-08-08 12:00:00,48.81,25.31,2640.8050000000003,476.9405,378.58786363635,10.180299999999999,1.73293,299.981,299.944,299.707,304.6388179766,296.57101695115,249.6945,249.927,503.27,499.932,601.696,359.3135,351.66949999999997,352.1035,346.2345,67.22,1.18
2017-08-08 13:00:00,48.81,25.31,1766.17742,308.0531534091,379.60404545455003,10.0199,1.6022552542,300.07050000000004,300.03700000000003,299.9445,304.6320196253,296.62166188085,250.361,249.829,846.55554333335,500.3515,880.11802105265,362.8265,197.9031023622,355.578,350.7955,67.18,1.06
2017-08-08 14:00:00,48.81,25.31,2928.505,380.3641923077,379.46605208335,10.125250000000001,1.686455,300.1515,300.32899999999995,299.41150000000005,304.6252212741,296.67230681055,249.2745,249.597,550.048,501.60450000000003,635.3125,367.567,225.3186837607,354.86350000000004,346.317,64.86,0.91
2017-08-08 15:00:00,48.81,25.31,4363.145,520.711,380.81449999999995,10.30225,1.82444,299.32899999999995,300.4225,299.693,304.61842292284996,296.72295174025,250.38400000000001,249.931,504.3945,499.825,606.2755,365.6535,363.55150000000003,351.8755,356.344,65.69,1.02
2017-08-08 16:00:00,48.81,25.31,3025.39,474.247,380.28650000000005,10.30375,1.773765,299.7025,299.62649999999996,299.746,304.61162457160003,296.77359666995,250.1495,249.94650000000001,501.8605,273.6819792746,607.2940000000001,357.22950000000003,232.1602716763,360.423,203.54793529415002,65.97,1.02
2017-08-08 17:00:00,48.81,25.31,3321.52,303.4315,380.69399999999996,10.0823,1.52922357145,299.683,300.227,299.62649999999996,304.6048262204,296.82424159970003,250.336,249.858,500.19,495.9045,605.0360000000001,357.02049999999997,355.02099999999996,351.85450000000003,350.78549999999996,66.32,0.91
2017-08-08 18:00:00,48.81,25.31,3596.0,371.07349999999997,380.57050000000004,10.31695,1.66654,299.43899999999996,300.0385,299.721,304.5980278691,296.87488652945,250.561,249.63850000000002,501.8195,501.08799999999997,602.2825,351.54650000000004,346.28999999999996,348.637,347.1095,65.21,1.27
2017-08-08 19:00:00,48.81,25.31,3607.3900000000003,383.0055,379.769,10.18655,1.696825,299.836,300.121,299.84749999999997,304.5912295179,296.92553145915,249.7725,249.84199999999998,500.1545,499.1875,599.4745,353.49800000000005,351.01599999999996,350.14099999999996,348.8885,65.07,1.26
2017-08-08 20:00:00,48.81,25.31,2833.6850000000004,333.4275,377.2270783582,10.1079,1.6431550000000001,299.582,300.206,299.697,304.5844311666,296.97617638885,250.478,249.989,501.83799999999997,500.9385,598.366,349.1055,348.70349999999996,351.7285,350.49850000000004,65.13,1.34
2017-08-08 21:00:00,48.81,25.31,3649.685,432.0235,377.9947873134,10.0228,1.7045,299.8645,299.30600000000004,299.70550000000003,304.5776328154,297.02682131855,249.38150000000002,249.57150000000001,500.844,501.18,600.7345,350.27049999999997,350.0565,350.6195,348.9755,65.16,1.32
2017-08-08 22:00:00,48.81,25.31,3672.37,442.67650000000003,380.703,9.982585,1.720765,299.722,300.03049999999996,299.927,304.57083446415004,297.07746624829997,250.0625,249.7495,501.553,500.153,599.3275,347.418,348.4955,351.32399999999996,346.6405,65.21,1.21
2017-08-08 23:00:00,48.81,25.31,3235.36,398.322,380.37850000000003,10.15445,1.70732,300.0395,300.0315,299.83799999999997,304.5640361129,297.12811117805,250.122,249.83550000000002,501.21500000000003,499.983,599.6055,352.209,347.094,350.6975,350.87350000000004,65.03,1.71
2017-08-09 00:00:00,48.81,25.31,2974.7250000000004,379.87850000000003,379.856,10.02905,1.684,299.73199999999997,299.6545,299.7165,304.5572377617,297.17875610775,250.0445,249.829,499.3165,501.84349999999995,600.939,353.831,354.46500000000003,350.2365,351.4295,64.17,2.06
2017-08-09 01:00:00,48.81,25.31,2924.91,341.974,378.25666666665,9.961545000000001,1.697415,299.4735,299.745,299.7605,304.55043941040003,297.22940103745,250.058,249.695,502.44,501.47,601.5405000000001,352.10249999999996,350.7105,351.495,350.151,63.97,3.12
2017-08-09 02:00:00,48.81,25.31,2853.8999999999996,334.4335,376.97097035039997,9.95561,1.683605,299.81,300.68,299.9325,304.5436410592,297.28004596715,250.24349999999998,250.251,503.07050000000004,500.92100000000005,599.597,349.3915,350.0485,350.3615,347.75,64.71,2.17
2017-08-09 03:00:00,48.81,25.31,2986.135,475.91499999999996,376.76724528305,9.626085,1.72267,299.927,299.812,299.9135,304.53684270795,297.33069089685,299.4005,299.9075,501.192,500.729,602.593,350.3175,349.2935,350.7775,347.2015,64.59,2.97
2017-08-09 04:00:00,48.81,25.31,4335.29,563.2085,380.6935,9.80615,1.725095,299.905,299.6145,299.71500000000003,304.5300443567,297.3813358266,299.273,299.956,502.5575,501.8025,598.563,352.847,353.0125,352.062,350.69050000000004,63.47,3.36
2017-08-09 05:00:00,48.81,25.31,3871.7674159091002,473.7675,377.07655859375,9.713754999999999,1.70828,299.618,299.9465,299.603,304.5232460055,297.43198075635,299.992,300.1305,502.2995,500.15200000000004,600.264,345.711,348.443,350.4715,347.2085,63.9,2.54
2017-08-09 06:00:00,48.81,25.31,3312.585,568.8330000000001,380.038,9.566735000000001,1.74069,299.9855,299.231,299.487,304.5164476542,297.48262568605,300.347,299.8645,503.0725,500.0575,599.293,355.302,347.049,350.91200000000003,349.3945,64.33,1.97
2017-08-09 07:00:00,48.81,25.31,3201.185,554.52,381.0955,9.43898,1.713295,300.0965,300.4145,299.8725,304.509649303,297.53327061575,299.45349999999996,299.91949999999997,499.777,499.711,599.2874999999999,346.844,347.847,350.1975,346.892,64.20824549235,2.64185595565
2017-08-09 08:00:00,48.81,25.31,3496.58,538.983,379.81123076924996,9.606805,1.7036,297.53499999999997,299.51250000000005,299.67650000000003,304.50285095175,297.58391554545,300.0335,299.43399999999997,504.79200000000003,499.159,623.6424999999999,357.71299999999997,350.7795,351.5825,348.5865,63.9660818308,3.97814404435
2017-08-09 09:00:00,48.81,25.31,3570.635,466.598,379.36782113820004,9.853674999999999,1.723455,301.045,300.14700000000005,299.355,304.4960526005,297.63456047515,299.5105,299.4575,506.94550000000004,502.472,600.6700000000001,353.23199999999997,345.82,352.09950000000003,348.495,63.7239181692,4.65
2017-08-09 10:00:00,48.81,25.31,3786.135,441.86641304349996,378.69308943090005,10.408750000000001,1.6640736277000001,298.4075,299.677,299.6725,304.4892542493,297.6852054049,298.8215,299.926,860.2262218045,455.1135,870.91322077925,352.087,348.5825,349.30150000000003,345.79100000000005,63.481754507649995,3.58
2017-08-09 11:00:00,48.81,25.31,2939.45,469.29650000000004,378.04245528455,10.136600000000001,1.7104949999999999,299.42150000000004,299.798,299.647,304.482455898,297.73585033465,299.6705,300.1255,500.508,500.94550000000004,600.4849999999999,356.602,351.47299999999996,352.635,345.985,63.36,2.51
2017-08-09 12:00:00,48.81,25.31,3061.8573333333497,558.537,380.6285,10.08275,1.713975,300.95799999999997,300.038,299.711,304.4756575468,297.78649526435,299.63649999999996,299.84950000000003,505.522,498.611,604.0409999999999,354.4915,260.334,347.7695,345.4,64.63,1.86
2017-08-09 13:00:00,48.81,25.31,3399.065,552.6495,381.1498064516,9.796285000000001,1.707185,299.65,299.96950000000004,299.746,304.4688591955,297.83714019405,300.9135,299.77250000000004,507.424,498.56899999999996,601.655,348.28049999999996,351.8065,351.468,346.1465,64.23,2.32
2017-08-09 14:00:00,48.81,25.31,2646.215,467.2305,378.34017455625,9.6771,1.678435,300.1365,299.5885,299.84000000000003,304.4620608443,297.88778512375,300.49649999999997,299.72,532.9455,500.96799999999996,600.169,352.95799999999997,349.6675,350.174,350.371,65.04,2.21
2017-08-09 15:00:00,48.81,25.31,3704.925,540.1880000000001,379.522875,9.162035,1.73828,299.801,299.849,299.50800000000004,304.45526249305,297.93843005350004,299.421,299.85749999999996,505.0845,499.752,599.7909999999999,350.4365,345.86699999999996,352.01649999999995,345.9435,64.68,2.16
2017-08-09 16:00:00,48.81,25.31,3454.48,497.365,380.8425,9.372119999999999,1.6840199999999999,299.7065,299.71000000000004,299.707,304.4484641418,297.98907498325,300.954,299.772,510.8435,500.202,601.7265,353.926,351.9915,354.13599999999997,349.1755,64.95,2.6
2017-08-09 17:00:00,48.81,25.31,3126.95,486.555,380.199,9.65649,1.69627,299.716,300.2175,299.639,304.4416657906,298.03971991295,299.476,299.885,501.462,500.62300000000005,600.8305,355.426,344.2605,351.3695,346.418,65.09,2.41
2017-08-09 18:00:00,48.81,25.31,2450.05,401.672,380.87877489175,9.546425,1.6569349999999998,299.746,299.8935,299.4895,304.4348674393,298.09036484265,299.7645,299.605,501.46450000000004,503.2185,604.1315,351.286,350.3935,349.02049999999997,347.573,65.04,2.43
2017-08-09 19:00:00,48.81,25.31,2907.355,493.5075,379.34935497835,9.447515,1.71051,299.817,299.8245,299.773,304.4280690881,298.14100977235,299.3225,299.697,502.6465,500.798,600.9805,351.307,350.974,350.701,350.7505,65.76,1.59
2017-08-09 20:00:00,48.81,25.31,3338.295,480.25649999999996,379.41949999999997,9.53427,1.68517,299.8765,299.487,299.807,304.42127073685003,298.19165470205,299.6915,299.945,500.203,502.2075,600.6455,350.20550000000003,350.49350000000004,351.966,344.105,65.54,1.54
2017-08-09 21:00:00,48.81,25.31,2427.6800000000003,369.402,379.14030357145,9.542435,1.6217350000000001,299.759,300.091,299.72450000000003,304.4144723856,298.2422996318,300.692,299.93550000000005,501.51800000000003,500.38649999999996,601.8530000000001,348.6045,350.421,350.4735,346.931,65.23,1.49
2017-08-09 22:00:00,48.81,25.31,2491.84,347.29650000000004,379.16209214285004,9.551485,1.60467,299.6995,300.2155,299.57849999999996,304.4076740344,298.29294456155,300.855,299.86800000000005,499.347,498.9035,605.8824999999999,364.045,201.9671964286,354.699,229.08634265735,65.17,1.56
2017-08-09 23:00:00,48.81,25.31,2482.025,317.227,379.18600642855,9.468910000000001,1.5664150000000001,299.906,299.629,299.487,304.4008756831,298.34358949125,299.399,299.927,498.8465,504.1705,606.1295,359.66549999999995,199.6431607143,359.172,337.3425,65.5,1.39
2017-08-10 00:00:00,48.81,25.31,2492.9849999999997,369.31949999999995,379.2099207143,9.58204,1.6874699999999998,299.81399999999996,300.262,299.4755,304.3940773319,298.39423442095,298.754,299.927,503.214,500.6275,602.73,356.5545,227.5920808081,351.642,353.07,64.57,1.41
2017-08-10 01:00:00,48.81,25.31,3832.835,466.91999999999996,399.7895,9.82494,1.70983,299.8435,300.0095,299.717,304.38727898064997,298.44487935065,300.427,299.786,501.77750000000003,500.64,600.117,345.2375,358.6725,351.09299999999996,346.8835,65.34,1.56
2017-08-10 02:00:00,48.81,25.31,3373.55,553.6804999999999,393.038,9.652615,1.695835,300.10749999999996,300.06899999999996,299.674,304.3804806294,298.49552428035,332.9045,342.92949999999996,773.0180902062,501.453,601.6234999999999,355.119,350.905,351.8555,352.0045,64.54,2.58
2017-08-10 03:00:00,48.81,25.31,2271.66,415.272,379.04491637629997,9.358735,1.678555,299.487,299.8835,299.79449999999997,304.3736822782,298.5461692101,349.398,349.78,812.2460613988,497.2925,601.4035,353.73900000000003,349.556,351.0335,348.4095,64.54,2.58
2017-08-10 04:00:00,48.81,25.31,2226.69,417.457,380.15376655055,9.181799999999999,1.6757849999999999,299.82050000000004,299.8705,299.645,304.3668839269,298.59681413985,348.5475,349.352,815.96870742125,501.61350000000004,596.809,348.8485,345.889,350.9365,347.6265,64.54,2.58
2017-08-10 05:00:00,48.81,25.31,2316.5,454.4225,381.231815331,9.090045,1.692585,299.83000000000004,300.1545,299.745,304.3600855757,298.64745906955,350.64250000000004,349.79949999999997,820.34829097705,500.284,599.377,349.848,352.20050000000003,352.72,348.77049999999997,64.24,3.16
2017-08-10 06:00:00,48.81,25.31,3594.17,543.226,380.26,9.54375,1.69192,299.782,299.938,299.493,304.3532872244,298.69810399925,349.2185,350.40049999999997,824.72787453285,500.589,600.8905,347.83950000000004,350.932,359.8945,348.7015,64.01,2.47
2017-08-10 07:00:00,48.81,25.31,3347.7349999999997,551.9,381.0011,9.68376,1.70455,300.009,299.86400000000003,299.601,304.3464888732,298.74874892895,350.652,351.4875,829.10745808865,500.908,601.883,358.07399999999996,354.378,358.7665,353.5665,63.82046463245,3.04
2017-08-10 08:00:00,48.81,25.31,2496.105,409.8855,380.04223943659997,9.619745,1.64175,300.236,300.02250000000004,299.3565,304.33969052195005,298.7993938587,347.61683333335,349.392,833.4870416444,503.875,602.1959999999999,635.58694262295,349.54150000000004,352.2095,350.863,63.4434882108,3.1
2017-08-10 09:00:00,48.81,25.31,4089.995,516.4925000000001,378.34001643195,9.461565,1.6899199999999999,299.974,300.03099999999995,299.7385,304.3328921707,298.85003878845,350.5625,349.853,837.8666252002,502.101,598.2909999999999,353.6635,348.891,349.0945,344.7045,63.0665117892,5.52
2017-08-10 10:00:00,48.81,25.31,3906.69,627.899,406.75715625,9.635875,1.68625,299.9665,299.71450000000004,299.702,304.3260938195,298.90068371815,349.6475,347.276,842.246208756,500.65999999999997,600.9175,348.503,349.6565,351.7645,348.21000000000004,62.68953536755,4.255
2017-08-10 11:00:00,48.81,25.31,3687.995,654.4414999999999,407.22571875,10.04505,1.6905999999999999,300.082,299.93,299.84900000000005,304.3192954682,298.95132864785,348.938,350.23800000000006,846.6257923118,509.714,603.752,348.99699999999996,349.13,351.4205,348.349,62.5,2.99
2017-08-10 12:00:00,48.81,25.31,2876.73,541.4935,382.3613189655,9.932405,1.6949299999999998,300.1345,300.17150000000004,299.521,304.312497117,299.00197357755,349.75125,350.1085,851.0053758676,503.355,499.6485,353.873,347.721,352.2605,350.7635,62.76,4.14
2017-08-10 13:00:00,48.81,25.31,2412.42,416.4765,382.1402212644,9.50916,1.6431,300.1345,300.0605,299.54449999999997,304.30569876575,299.05261850725,350.3055,349.6445,854.533373732,502.7685,499.899,351.5955,349.4075,348.87149999999997,348.8365,63.4,3.8
2017-08-10 14:00:00,48.81,25.31,2509.0550000000003,390.356,381.7122902299,9.49569,1.5916299999999999,299.927,299.813,299.742,304.2989004145,299.103263437,348.875,350.3935,501.367,500.33950000000004,496.1615,352.0655,351.2605,353.43449999999996,351.526,64.12,2.62
2017-08-10 15:00:00,48.81,25.31,3551.58,485.7895,381.36043582375,9.504855,1.717965,299.851,299.8125,299.35900000000004,304.2921020633,299.15390836675,350.5165,349.76250000000005,499.98900000000003,500.563,501.06,352.63750000000005,350.419,358.023,351.4085,66.11,3.03
2017-08-10 16:00:00,48.81,25.31,3330.86,557.5515,380.63425,9.70773,1.7049349999999999,299.91200000000003,299.4075,299.32349999999997,304.285303712,299.20455329645,348.67650000000003,349.601,500.0925,499.975,502.339,353.968,346.3605,369.7355,344.2875,65.28,2.18
2017-08-10 17:00:00,48.81,25.31,3487.13940789475,538.318,379.88599999999997,9.854,1.69329,299.7425,300.1825,299.5615,304.2785053608,299.25519822615,349.452,349.546,501.102,500.28,496.8905,354.106,348.216,353.111,349.35850000000005,65.48,1.72
2017-08-10 18:00:00,48.81,25.31,3044.5612499999997,379.30150000000003,383.11417077465,9.921759999999999,1.595105,299.8845,300.51599999999996,299.76,304.27170700955,299.30584315585,350.06,349.727,501.948,501.6535,497.9865,352.0605,349.55,354.308,346.3225,65.59,1.66
2017-08-10 19:00:00,48.81,25.31,3348.8999999999996,352.644,379.20376232395,10.174199999999999,1.56345,299.8605,300.1255,299.5915,304.2649086583,299.35648808559995,349.1015,349.5955,501.172,500.0175,499.501,353.28099999999995,348.581,357.605,348.901,65.78,1.41
