date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-08-10 20:00:00,48.81,25.31,4188.08,530.1635,381.1145,10.08005,1.7325050000000002,299.927,299.9375,299.524,304.25811030709997,299.4071330153,348.99249999999995,349.585,502.06550000000004,500.5685,498.914,359.7685,350.9265,375.669,347.1285,65.87,1.47
2017-08-10 21:00:00,48.81,25.31,3230.0,518.1030000000001,380.78999999999996,10.109449999999999,1.710155,299.822,299.42100000000005,299.45550000000003,304.2513119558,299.45777794505,348.55899999999997,349.7575,501.575,502.31899999999996,498.853,351.25300000000004,351.137,354.83500000000004,347.556,65.7,1.57
2017-08-10 22:00:00,48.81,25.31,3570.775,496.0995,380.39300000000003,9.99501,1.7081,299.927,299.506,299.8575,304.2445136046,299.50842287475,349.6245,349.7595,501.618,500.4915,499.4105,350.391,348.9135,355.8155,349.9185,65.67,1.56
2017-08-10 23:00:00,48.81,25.31,2882.8050000000003,401.953,376.766754386,10.0781,1.66258,299.853,299.8455,299.3725,304.2377152533,299.55906780445,349.764,349.5485,500.504,501.5875,500.7605,350.195,349.1655,359.789,348.817,65.93,1.33
2017-08-11 00:00:00,48.81,25.31,3161.685,426.419,377.32349999999997,10.16905,1.649705,299.7165,299.716,299.3375,304.2309169021,299.60971273415,349.54449999999997,349.365,501.50300000000004,501.29150000000004,498.952,349.00149999999996,350.663,381.557,347.712,66.45,1.05
2017-08-11 01:00:00,48.81,25.31,2989.81,431.717,379.53525160255003,10.0842,1.7119499999999999,299.872,299.9065,299.73249999999996,304.22411855085,299.66035766389996,349.0855,349.34799999999996,498.977,500.60799999999995,502.1275,371.8005,351.1555,387.3875,349.8935,64.88,2.87
2017-08-11 02:00:00,48.81,25.31,3479.4,317.9075,378.42676121795,9.98419,1.6145825,299.808,299.9275,299.61350000000004,304.2173201996,299.71100259365,350.558,349.656,503.692,502.1205,500.8945,351.241,349.31100000000004,353.201,350.3265,64.86,1.71
2017-08-11 03:00:00,48.81,25.31,2914.2349999999997,413.666,378.020375,9.94295,1.711175,299.621,299.707,299.735,304.2105218484,299.76164752335,349.97950000000003,349.659,499.96500000000003,502.2915,501.0685,352.93600000000004,350.83349999999996,358.012,350.911,66.07,1.22
2017-08-11 04:00:00,48.81,25.31,4105.344999999999,478.98,387.2815,9.880279999999999,1.75023,299.553,300.401,299.263,304.2037234971,299.81229245305,348.4145,349.7285,500.338,500.826,499.673,350.9645,350.9375,357.5315,348.7655,64.87,2.29
2017-08-11 05:00:00,48.81,25.31,4032.8,470.569,417.73802173915,10.1381,1.71026,299.892,299.5725,299.29499999999996,304.19692514589997,299.86293738275,347.58,349.0715,501.519,500.0285,498.97950000000003,350.06550000000004,345.248,358.1055,346.2195,65.75,1.27
2017-08-11 06:00:00,48.81,25.31,4303.115,453.9705,417.82993222505,10.03975,1.7140749999999998,299.82550000000003,299.5625,299.90049999999997,304.19012679465004,299.91358231245,349.79150000000004,350.7295,500.0905,501.8925,498.865,354.1755,349.18600000000004,352.3525,354.661,65.38,1.44
2017-08-11 07:00:00,48.81,25.31,3144.535,509.5365,417.94783759589995,9.75485,1.70766,299.7595,299.8145,299.8725,304.1833284434,299.96422724219997,348.2955,348.435,499.56100000000004,499.6065,499.879,356.123,350.6735,358.2455,354.8255,65.52,1.22
2017-08-11 08:00:00,48.81,25.31,3435.1000000000004,409.1235,378.9736566265,9.780745,1.6111149999999999,299.477,300.214,299.783,304.1765300922,300.01487217195,350.332,349.9895,502.947,499.87,500.9125,352.3945,350.36249999999995,353.40049999999997,352.331,64.67,2.0
2017-08-11 09:00:00,48.81,25.31,3819.8500000000004,408.89099999999996,379.74497891565,10.0909,1.7278449999999999,299.964,299.7455,299.75350000000003,304.1697317409,300.06551710165,350.442,349.805,500.05899999999997,499.5085,499.173,353.257,349.622,361.0455,350.4125,66.21,2.05
2017-08-11 10:00:00,48.81,25.31,3109.8050000000003,478.976,380.584,10.1414,1.72139,300.06,299.84749999999997,299.6495,304.1629333897,300.11616203135,349.3755,349.9425,502.071,501.468,498.601,350.0195,349.3605,348.7765,352.421,64.75,1.82
2017-08-11 11:00:00,48.81,25.31,2828.1,376.5765,378.44714739885,10.14155,1.64541,299.6485,299.44849999999997,300.073,304.15613503845,300.16680696105,349.4865,350.003,501.7315,498.7235,498.81,354.2455,349.029,344.5585,350.0715,65.22,1.66
2017-08-11 12:00:00,48.81,25.31,3263.59,484.57349999999997,379.9995,9.97114,1.74023,299.927,299.7365,299.448,304.1493366872,300.2174518908,349.58299999999997,349.846,503.9845,500.90250000000003,500.0345,358.682,349.899,352.7195,349.33349999999996,66.02,1.68
2017-08-11 13:00:00,48.81,25.31,4629.305,515.9425,384.49964811135,9.93936,1.709825,300.154,299.716,299.7185,304.14253833595,300.2680968205,349.4705,349.708,502.672,498.91999999999996,499.947,348.04449999999997,350.94100000000003,346.7105,349.679,65.27,1.87
2017-08-11 14:00:00,48.81,25.31,4667.174999999999,580.7665,393.12988170974995,10.5289,1.739015,299.927,299.77099999999996,299.4305,304.13573998469997,300.31874175025,350.0505,349.771,502.50149999999996,502.65999999999997,498.4255,363.51,350.8565,362.1655,353.646,65.4,1.84
2017-08-11 15:00:00,48.81,25.31,4662.105,566.637,402.28554771375,10.601949999999999,1.727845,299.9095,299.505,299.76775,304.1289416335,300.36938667995,347.975,349.805,499.495,501.913,498.59799999999996,358.02149999999995,351.8135,365.4805,349.6545,65.76,1.9
2017-08-11 16:00:00,48.81,25.31,4099.49,491.8325,381.26099999999997,10.296299999999999,1.7006299999999999,299.5925,299.7245,299.6715,304.1221432822,300.42003160965,348.932,349.711,500.5645,498.38149999999996,499.3765,364.8865,354.7975,364.27,352.7685,65.39,2.02
2017-08-11 17:00:00,48.81,25.31,3992.495,471.98,380.1395,10.0714,1.6985199999999998,299.701,299.66700000000003,299.659,304.115344931,300.47067653935,349.8745,349.805,498.48199999999997,500.7795,499.6055,352.6255,341.4285,352.16499999999996,349.85699999999997,67.27,1.15
2017-08-11 18:00:00,48.81,25.31,3214.87,448.966,380.921,10.2461,1.71997,299.49,299.822,299.462,304.10854657975005,300.52132146910003,350.514,349.6125,500.7305,499.92449999999997,499.4855,357.302,340.4415,355.2545,345.8415,66.24,1.3
2017-08-11 19:00:00,48.81,25.31,3998.2,431.6165,380.9035,10.1069,1.697555,299.487,298.9435,299.5425,304.1017482285,300.57196639885,348.666,349.365,499.948,500.828,498.299,353.12649999999996,350.3135,352.219,349.558,66.63,1.01
2017-08-11 20:00:00,48.81,25.31,3943.725,489.967,380.35850000000005,10.029,1.70339,299.474,299.4495,299.774,304.0949498773,300.62261132855,349.2755,349.365,499.54999999999995,501.85699999999997,500.429,349.681,344.57000000000005,351.3795,351.04949999999997,66.33,1.35
2017-08-11 21:00:00,48.81,25.31,3123.245,469.539,379.352,9.85208,1.7028750000000001,299.927,299.9415,299.726,304.088151526,300.67325625825,348.711,349.381,500.40549999999996,499.2365,499.028,353.062,345.2105,350.4565,350.0115,66.05,1.29
2017-08-11 22:00:00,48.81,25.31,3382.49,367.92499999999995,377.83272009564996,9.698165,1.701825,299.9325,300.015,299.64750000000004,304.08135317480003,300.72390118795,349.927,349.585,502.6535,500.18399999999997,500.2105,347.52750000000003,350.424,354.12850000000003,350.388,65.55,1.97
2017-08-11 23:00:00,48.81,25.31,4567.455,489.616,380.5045,10.0972,1.721835,299.8125,300.4995,299.6565,304.07455482355,300.77454611765,349.71450000000004,349.66949999999997,502.536,502.7185,500.709,349.877,350.0505,356.2585,351.447,65.82,1.07
2017-08-12 00:00:00,48.81,25.31,4140.63,459.7385,381.498,10.5619,1.69791,299.71500000000003,299.4415,299.68600000000004,304.0677564723,300.82519104740004,349.4465,349.56399999999996,500.676,500.457,499.05449999999996,348.571,345.1595,353.554,345.47450000000003,67.2,1.11
2017-08-12 01:00:00,48.81,25.31,4638.115,454.435,380.961,10.52185,1.70571,299.72950000000003,299.511,299.677,304.0609581211,300.87583597715,350.234,349.747,500.59000000000003,499.264,500.789,351.00199999999995,352.2545,354.5965,349.34749999999997,66.08,1.36
2017-08-12 02:00:00,48.81,25.31,3072.8050000000003,416.08950000000004,379.8745,10.0809,1.7092749999999999,299.7215,300.009,300.001,304.0541597698,300.92648090685,349.823,349.81100000000004,499.47799999999995,501.25699999999995,499.63750000000005,349.7235,351.4675,356.289,349.1625,66.33,1.14
2017-08-12 03:00:00,48.81,25.31,3605.135,400.1905,380.227,9.91743,1.7071049999999999,299.72249999999997,300.1165,300.18600000000004,304.0473614186,300.97712583655,348.4765,349.783,501.8125,500.539,498.82349999999997,352.421,350.03099999999995,359.6595,355.05100000000004,67.67,1.03
2017-08-12 04:00:00,48.81,25.31,2816.005,375.91650000000004,378.7265,10.03135,1.68845,299.8405,299.9035,299.88300000000004,304.0405630673,301.02777076625,348.854,349.8385,502.12149999999997,499.8295,501.189,361.506,349.374,357.5185,354.624,65.84,1.02
2017-08-12 05:00:00,48.81,25.31,2537.005,318.7355,377.6563581731,10.06435,1.69623,299.72400000000005,299.828,300.06949999999995,304.0337647161,301.078415696,348.7345,349.69849999999997,499.878,500.219,499.269,351.642,351.98249999999996,351.706,350.24699999999996,65.71,1.18
2017-08-12 06:00:00,48.81,25.31,3221.985,397.1355,381.1725,9.762265,1.728575,299.9205,300.036,299.9495,304.02696636484995,301.12906062570005,349.969,349.80949999999996,511.7385,496.81050000000005,513.6685,352.17150000000004,351.2935,355.1725,351.7875,64.58,1.25
2017-08-12 07:00:00,48.81,25.31,2225.0094,380.091,406.1115,9.622405,1.661515,299.927,300.0695,299.6975,304.0201680136,301.17970555545,349.291,349.855,500.812,509.363,499.523,360.5135,352.8935,364.308,345.475,64.55,1.2
2017-08-12 08:00:00,48.81,25.31,1517.46314583335,268.6825,387.29842056075,9.68836,1.58444,299.927,299.962,299.927,304.0133696624,301.23035048515,348.722,349.372,501.16150000000005,500.0585,498.76149999999996,350.80550000000005,348.7205,348.95950000000005,350.69100000000003,65.25,1.33
2017-08-12 09:00:00,48.81,25.31,2533.91,258.57255882355,389.2128130841,9.843554999999999,1.5211594526,300.0895,300.5295,299.29949999999997,304.0065713111,301.28099541485,349.87,349.6955,501.009,500.8275,498.1975,344.743,347.927,348.1495,347.652,63.8,1.29
2017-08-12 10:00:00,48.81,25.31,3217.575,500.4145,416.23850000000004,9.820295,1.69131,299.771,299.95550000000003,299.8585,303.9997729599,301.33164034455,349.27549999999997,350.295,501.1125,499.009,499.3605,348.5865,350.69050000000004,350.9275,351.79650000000004,65.11,1.51
2017-08-12 11:00:00,48.81,25.31,2935.37,446.77250000000004,381.222,10.02525,1.71427,300.019,299.9805,299.79049999999995,303.99297460865,301.3822852743,349.8845,349.7395,500.12,502.6515,499.88750000000005,350.7425,349.618,348.88300000000004,346.7545,64.87,1.25
2017-08-12 12:00:00,48.81,25.31,2853.895,399.562,379.36962500000004,9.979515,1.64058,299.8535,299.9365,299.45050000000003,303.9861762574,301.43293020405,349.1535,349.8615,501.5645,499.584,499.50149999999996,347.7425,347.71950000000004,348.2355,346.9045,65.28,1.42
2017-08-12 13:00:00,48.81,25.31,3532.8450000000003,492.7665,412.01663655465,10.27595,1.7190699999999999,299.9175,299.4645,299.249,303.9793779062,301.48357513375,349.202,349.6605,501.53499999999997,500.663,499.709,344.06449999999995,349.4335,347.379,349.029,64.78,2.29
2017-08-12 14:00:00,48.81,25.31,3122.315,499.377,415.3339684874,10.36465,1.72525,299.927,300.139,299.701,303.9725795549,301.53422006345,349.73249999999996,349.8035,502.46349999999995,500.3435,499.57399999999996,346.9835,349.953,351.5745,349.7685,65.13,1.92
2017-08-12 15:00:00,48.81,25.31,4314.155000000001,490.6175,384.5675,10.3802,1.7054399999999998,299.808,299.7165,299.65,303.9657812037,301.58486499315,350.041,350.00699999999995,500.2525,502.616,499.5175,354.145,348.631,359.095,350.4595,65.75,1.31
2017-08-12 16:00:00,48.81,25.31,3634.75,508.606,380.396,10.28355,1.759065,299.927,299.6585,299.4125,303.95898285245005,301.62847590485,344.432,348.9895,506.472,504.286,502.2095,373.5345,357.589,392.3425,355.8455,66.09,1.25
2017-08-12 17:00:00,48.81,25.31,3883.2799999999997,468.258,380.72950000000003,10.4045,1.684835,299.893,249.7925,299.464,299.93399999999997,299.975,299.15200000000004,299.5395,550.387,548.3805,550.119,492.081,496.9375,498.942,496.80449999999996,65.61,0.74
2017-08-12 18:00:00,48.81,25.31,3589.73,431.1545,378.64300000000003,10.296949999999999,1.70044,299.6915,249.836,299.6575,300.1195,300.88300000000004,299.5075,299.268,548.9985,548.6125,549.3585,511.61850000000004,509.03999999999996,521.053,506.69550000000004,66.57,0.6
2017-08-12 19:00:00,48.81,25.31,2622.115,379.938,382.29496979865,10.01145,1.708275,299.66200000000003,250.149,299.93399999999997,299.93100000000004,302.10952340225003,299.6865,249.8185,552.276,551.1885,550.7645,564.498,550.5315,552.7175,554.553,66.78,0.75
2017-08-12 20:00:00,48.81,25.31,3393.365,312.296,379.64633516485003,9.955145,1.628345,299.75800000000004,250.14999999999998,299.799,299.927,301.70239581845,299.54049999999995,249.829,610.462,551.2435,852.9044226190499,558.479,552.2080000000001,549.431,553.4535,65.68,1.15
2017-08-12 21:00:00,48.81,25.31,3368.9750000000004,333.9905,378.737898524,10.073799999999999,1.6922350000000002,299.5145,250.28199999999998,299.268,300.028,301.29526823475,300.346,249.829,550.395,550.527,550.3695,552.2335,552.479,549.7805000000001,553.0275,67.19,1.45
2017-08-12 22:00:00,48.81,25.31,3866.185,481.08500000000004,379.204,10.171050000000001,1.7248649999999999,299.7105,250.0185,299.903,300.005,300.88814065095,300.47,249.829,551.6935000000001,549.4205,549.7864999999999,547.8795,546.926,552.2025,551.995,66.21,1.59
2017-08-12 23:00:00,48.81,25.31,2790.83,433.798,377.26303921565,9.870809999999999,1.68163,299.91650000000004,250.107,299.8185,299.9215,300.48101306725,299.937,249.829,551.354,550.644,550.5319999999999,549.146,551.3025,551.691,547.903,65.64,1.44
2017-08-13 00:00:00,48.81,25.31,2941.1800000000003,373.5535,377.63423921565,9.83933,1.71206,299.78049999999996,249.817,299.6125,299.927,300.07388548345,299.5685,249.911,559.9225,549.6759999999999,736.164,551.348,547.5875,549.527,551.9245000000001,66.04,1.43
2017-08-13 01:00:00,48.81,25.31,2858.91,445.5355,380.7135,10.13125,1.72768,299.5585,250.5495,300.0855,299.9285,299.66675789975,299.91650000000004,249.8615,550.0775000000001,550.7085,550.3824999999999,551.988,551.898,550.2585,551.017,66.34,1.17
2017-08-13 02:00:00,48.81,25.31,3204.875,316.889,379.81475694445,9.911059999999999,1.649495,299.7285,250.055,299.97249999999997,299.975,299.25963031595,300.26300000000003,249.8535,551.4245000000001,548.12,550.365,548.2435,547.581,551.0519999999999,550.0989999999999,66.03,1.16
2017-08-13 03:00:00,48.81,25.31,3730.205,313.4235,380.02761805554996,9.777855,1.675735,300.0085,250.087,299.932,299.96500000000003,298.85250273225,299.927,249.945,550.6065,551.2205,550.5250000000001,551.363,551.6295,549.1134999999999,549.149,67.05,1.3
2017-08-13 04:00:00,48.81,25.31,4246.264999999999,379.433,380.18389583329997,10.23195,1.700185,299.80899999999997,250.3275,299.5245,299.927,298.44537514845,299.927,249.74450000000002,549.862,548.6115,549.8615,557.169,554.5740000000001,549.9704999999999,549.7149999999999,64.9,1.88
2017-08-13 05:00:00,48.81,25.31,4204.655,368.964,380.1005,10.2706,1.67325,299.8835,249.83350000000002,299.3675,299.9465,298.03824756475,299.927,249.9895,550.557,548.3665,550.56,554.7950000000001,551.7045,549.2985,549.185,66.25,1.69
2017-08-13 06:00:00,48.81,25.31,2789.435,379.52,380.645,9.920735,1.696535,299.8585,250.292,299.44100000000003,299.952,297.63111998095,299.927,249.973,551.4680000000001,550.014,550.469,549.9369999999999,547.6890000000001,551.5755,546.472,63.73,2.82
2017-08-13 07:00:00,48.81,25.31,4025.725,492.6755,393.17245,9.87416,1.7000350000000002,299.969,250.02949999999998,299.7345,300.00800000000004,297.22399239725,300.0685,249.85399999999998,549.8195000000001,550.2245,550.6785,552.483,550.6134999999999,550.6775,550.6555,64.49,2.44
2017-08-13 08:00:00,48.81,25.31,4586.415000000001,515.36,413.7655,10.14935,1.708275,299.927,250.174,299.5135,300.0195,296.81686481350005,300.196,249.988,549.4855,549.4655,550.342,546.8975,545.3575,549.6134999999999,549.277,63.21,2.95
2017-08-13 09:00:00,48.81,25.31,2859.38,634.0785000000001,416.47785057475,10.31275,1.712215,299.927,249.9155,299.468,299.927,296.40973722975,299.976,249.764,550.133,549.3685,549.104,550.394,548.0165,548.393,548.616,64.04,2.95
2017-08-13 10:00:00,48.81,25.31,5772.17,550.8245,412.14300000000003,10.0323,1.6648749999999999,299.8245,249.5655,299.6365,300.00699999999995,296.002609646,299.897,249.8885,552.3955,549.1925,548.9259999999999,548.577,548.129,547.961,549.732,64.2,2.85
2017-08-13 11:00:00,48.81,25.31,6197.555,565.759,397.6675,9.99976,1.697435,299.72249999999997,250.12400000000002,299.6945,300.096,295.59548206224997,299.927,249.8115,551.5745,549.98,548.7919999999999,551.8610000000001,551.6600000000001,552.3415,550.27,64.0,2.59
2017-08-13 12:00:00,48.81,25.31,6212.28357664235,569.594,404.81399999999996,9.87396,1.7071399999999999,299.8505,249.967,299.563,300.02,295.18835447849995,299.927,249.974,551.4035,549.2750000000001,551.1925000000001,549.973,548.1614999999999,549.5260000000001,552.3205,65.02,2.47
2017-08-13 13:00:00,48.81,25.31,6121.5895620438005,578.86,407.24636904759996,9.93744,1.676565,299.7815,249.829,299.268,300.241,294.78122689475003,299.927,249.596,550.3805,551.1089999999999,548.9185,545.6815,546.1395,547.9855,547.3905,64.35,2.49
2017-08-13 14:00:00,48.81,25.31,6164.395,503.54499999999996,383.2689431818,10.47575,1.683565,300.0055,250.101,299.35249999999996,300.15549999999996,294.374099311,299.927,249.78949999999998,551.1495,550.5125,548.8225,546.979,552.0445,550.6505,546.9145000000001,64.46,2.64
2017-08-13 15:00:00,48.81,25.31,6163.3150000000005,582.446,384.50149999999996,10.29475,1.737085,299.7635,249.6295,299.496,300.22900000000004,293.96697172725,299.927,249.9155,550.529,550.133,551.037,549.1495,549.2895,549.9075,550.1195,64.72,2.72
2017-08-13 16:00:00,48.81,25.31,3460.86,548.4085,380.038,10.3188,1.6995399999999998,299.927,250.159,299.7745,299.927,293.55984414349996,299.836,249.9485,550.418,550.9780000000001,551.376,545.7909999999999,548.067,550.722,550.6795,65.28,2.65
2017-08-13 17:00:00,48.81,25.31,4075.2200000000003,410.66999999999996,378.61646685085,10.1293,1.62883,299.5,250.0015,299.5315,299.96500000000003,293.15271655975,299.927,249.79899999999998,555.0219999999999,553.8005,556.2964999999999,554.789,567.241,549.6945000000001,548.655,65.09,1.79
2017-08-13 18:00:00,48.81,25.31,4840.57,561.484,381.805,10.07535,1.71874,299.85799999999995,298.596,299.376,299.9835,299.6135,299.927,299.497,516.1279999999999,509.808,507.829,417.918,420.7495,435.4935,407.5135,65.57,1.69
2017-08-13 19:00:00,48.81,25.31,2620.915,536.2695000000001,380.4605,10.3986,1.71164,299.86850000000004,299.866,299.896,300.0165,299.959,300.041,299.7425,501.726,500.6775,500.27,406.399,393.6575,405.23,398.048,65.99,1.94
2017-08-13 20:00:00,48.81,25.31,3456.875,526.65,380.5435,9.921769999999999,1.6993999999999998,299.71299999999997,299.95500000000004,299.55949999999996,299.963,299.927,299.927,299.56550000000004,501.2735,500.266,499.988,398.8605,401.97749999999996,401.4,397.66949999999997,65.12,1.7
2017-08-13 21:00:00,48.81,25.31,4042.135,500.6445,380.76225,9.64152,1.7063199999999998,299.6465,299.588,299.269,299.9785,299.927,299.927,299.729,500.138,499.577,498.9595,398.827,399.3485,406.2105,399.6435,66.19,2.04
2017-08-13 22:00:00,48.81,25.31,4063.415,478.305,381.01300000000003,10.1006,1.70663,299.485,299.9075,299.57349999999997,299.943,299.703,299.92650000000003,299.5255,502.262,501.10699999999997,500.6865,404.922,399.0165,401.534,399.892,65.74,1.41
2017-08-13 23:00:00,48.81,25.31,2891.615,450.845,380.026,10.0162,1.688075,299.82,299.9605,300.05949999999996,299.927,300.002,299.927,299.6295,499.3535,500.6545,499.46,396.775,394.187,401.3905,396.1865,65.77,1.61
2017-08-14 00:00:00,48.81,25.31,2621.355,378.5175,376.82097540985,9.8021,1.7077,299.973,300.05100000000004,299.706,299.927,299.927,299.927,299.73400000000004,502.4575,500.9735,501.1655,401.00350000000003,398.6485,402.925,397.91949999999997,66.2,1.39
2017-08-14 01:00:00,48.81,25.31,2147.465,414.289,381.04583333335,9.91921,1.7040799999999998,299.7715,299.7845,299.455,300.0085,299.94849999999997,299.927,299.6515,500.4585,504.049,499.85249999999996,403.19050000000004,395.769,403.1345,392.757,66.24,1.28
2017-08-14 02:00:00,48.81,25.31,2577.145,406.01,380.93475,10.10205,1.7029,299.927,300.0145,299.38300000000004,300.049,299.9,299.927,299.7135,501.6265,500.722,498.5145,398.62,397.5745,412.58450000000005,398.7835,66.36,1.21
2017-08-14 03:00:00,48.81,25.31,2678.295,395.90549999999996,380.77416666665,9.80986,1.70683,300.0085,299.619,299.447,299.9425,299.8825,299.9625,299.487,502.2,500.7265,500.2845,398.24199999999996,398.4705,403.5765,397.31399999999996,66.38,1.25
2017-08-14 04:00:00,48.81,25.31,2738.325,373.9455,379.76647,10.00985,1.6958799999999998,299.9905,299.6355,299.802,299.998,299.92100000000005,299.94849999999997,299.767,501.46500000000003,500.541,499.69500000000005,403.08450000000005,400.159,405.28650000000005,400.198,66.15,1.08
2017-08-14 05:00:00,48.81,25.31,2658.215,380.918,380.20550000000003,10.06415,1.69731,299.96299999999997,299.7155,299.76,300.0865,300.016,299.9565,299.8775,500.05600000000004,498.7695,499.306,399.80600000000004,401.5135,403.2015,400.748,65.34,1.11
2017-08-14 06:00:00,48.81,25.31,2679.675,365.4545,378.19657692305,9.721785,1.696805,299.887,300.403,299.88800000000003,299.93050000000005,300.001,299.927,299.64,499.4475,500.736,499.0385,404.015,401.61800000000005,406.81449999999995,402.3415,66.91,1.07
2017-08-14 07:00:00,48.81,25.31,3345.7650000000003,419.2985,389.18995380435,9.83936,1.7070150000000002,299.927,300.028,299.33500000000004,300.05150000000003,299.8075,300.09950000000003,299.6325,501.15250000000003,498.3895,499.0105,396.755,396.84299999999996,416.1545,398.909,65.23,1.07
2017-08-14 08:00:00,48.81,25.31,2653.88,430.3935,384.0385,10.07645,1.699035,300.0325,299.9305,299.789,300.0695,299.927,300.173,299.51750000000004,502.3635,499.7815,500.64549999999997,402.86800000000005,399.25649999999996,403.8105,398.7035,65.71,1.15
2017-08-14 09:00:00,48.81,25.31,2620.135,420.7685,379.658,9.86389,1.68873,299.8,299.8475,299.5675,300.20799999999997,299.927,299.927,299.487,501.5855,501.86850000000004,498.389,400.1155,400.536,402.2885,396.7305,64.38,1.52
2017-08-14 10:00:00,48.81,25.31,2424.3900000000003,411.7615,380.48362499999996,9.90165,1.703935,299.9575,299.81600000000003,299.2845,300.24,299.948,299.927,299.875,499.961,499.945,499.532,402.3175,397.72400000000005,405.3025,399.799,63.79,2.38
2017-08-14 11:00:00,48.81,25.31,2777.2514402174,334.08299999999997,380.08085555555,9.77384,1.705785,299.927,299.5645,299.268,300.366,299.91949999999997,299.927,299.71500000000003,501.0935,499.9465,499.2025,406.8885,402.1295,402.58000000000004,401.1135,65.42,1.54
2017-08-14 12:00:00,48.81,25.31,2745.15,414.4835,378.0756174603,10.01065,1.69856,299.7445,300.486,299.61350000000004,300.2955,299.927,299.927,299.645,500.4635,501.312,498.2375,392.71450000000004,397.4905,400.5155,394.63750000000005,65.67,1.35
2017-08-14 13:00:00,48.81,25.31,2732.42,474.0345,379.9995,10.0583,1.700155,299.82349999999997,299.719,299.596,300.03650000000005,299.927,299.927,299.927,501.27200000000005,501.6625,500.0095,394.6095,401.8655,401.0505,399.31550000000004,65.3,1.48
2017-08-14 14:00:00,48.81,25.31,2806.26,439.61,380.78525,10.219100000000001,1.698545,300.0665,299.947,299.41700000000003,300.0055,299.93,299.898,299.499,500.30449999999996,500.5585,498.8745,399.641,398.7745,405.5695,398.725,65.3,1.42
2017-08-14 15:00:00,48.81,25.31,2734.38,358.69,380.39522289155,10.15595,1.69324,299.88,299.6865,299.48400000000004,300.14549999999997,299.927,299.83500000000004,299.49649999999997,501.3965,502.1625,500.44399999999996,396.7155,401.2975,402.723,399.60299999999995,65.51,1.57
2017-08-14 16:00:00,48.81,25.31,2413.388,377.2555,377.7326498016,9.50605,1.706285,299.786,299.9275,299.597,300.219,300.22749999999996,300.0715,300.366,501.1915,502.3375,501.04200000000003,395.5455,397.323,400.187,393.452,64.67,1.86
2017-08-14 17:00:00,48.81,25.31,2791.145,383.1025,378.4672926587,9.620360000000002,1.7013150000000001,299.6935,300.1165,299.5575,303.99837556405,304.90125925924997,348.6005,349.504,500.784,501.428,501.3025,357.122,554.0665,377.5985,355.155,65.01,2.61
2017-08-14 18:00:00,48.81,25.31,2884.355,419.44550000000004,379.08357638890004,9.614035000000001,1.72669,299.5645,300.326,299.3135,303.97909059355004,306.64792592595,349.00199999999995,349.486,500.8905,499.96299999999997,499.6995,353.45050000000003,573.4945,349.884,350.135,64.98,2.64
2017-08-14 19:00:00,48.81,25.31,3045.535,450.663,381.3425,9.91268,1.72254,299.63,300.3325,299.623,303.95980562305,307.23213499999997,349.91200000000003,349.684,590.7004999999999,592.9285,596.577,596.6945000000001,501.7265,538.2985,538.982,65.14,2.28
2017-08-14 20:00:00,48.81,25.31,3397.8050000000003,487.21299999999997,381.2825,9.966345,1.74881,299.86,299.258,299.5945,303.94052065255005,303.543935,349.068,349.5145,600.6320000000001,600.1995,601.068,603.0745,504.001,551.435,551.1585,65.21,2.21
2017-08-14 21:00:00,48.81,25.31,4002.3599999999997,496.46500000000003,380.5195,9.774845,1.739965,299.674,299.6035,299.847,303.92123568205,299.855735,348.5675,349.37350000000004,549.985,499.57,499.2065,404.5595,401.8745,433.2165,401.62,65.21,2.21
2017-08-14 22:00:00,48.81,25.31,3210.33,460.1595,380.7735,10.04885,1.7058200000000001,299.93,299.91949999999997,299.2135,303.90195071155,296.167535,349.961,349.4475,549.852,499.72450000000003,498.82050000000004,415.43399999999997,394.447,425.218,401.9035,65.21,2.21
2017-08-14 23:00:00,48.81,25.31,3543.085,432.6685,379.929,10.1564,1.703225,299.8175,300.065,299.773,303.88266574105,292.479335,349.33050000000003,349.471,551.203,499.5145,499.53049999999996,407.41949999999997,394.485,418.306,390.329,65.21,2.21
2017-08-15 00:00:00,48.81,25.31,3828.87,418.3895,380.512,10.0051,1.713945,299.8615,300.087,299.8,303.86338077054995,299.17650000000003,349.041,349.4995,550.8375,500.032,500.12350000000004,496.10450000000003,452.08349999999996,542.8934999999999,402.6965,65.21,2.21
2017-08-15 01:00:00,56.35,15.05,3514.1549999999997,400.0345,377.31370833335,9.819975,1.698435,299.927,299.50750000000005,298.9995,303.84409580005,299.97900000000004,349.7505,349.365,508.0145,500.90200000000004,500.605,500.79949999999997,503.295,549.38,394.145,65.21,2.21
2017-08-15 02:00:00,56.35,15.05,3557.95,398.64099999999996,379.79533333334996,9.97705,1.7242950000000001,300.017,298.98400000000004,299.269,303.82481082954996,299.927,349.72450000000003,349.392,501.2875,500.6885,500.687,504.4115,505.3065,549.0035,405.716,65.21,2.21
2017-08-15 03:00:00,56.35,15.05,4076.12,361.2135,380.0905,9.972285,1.67211,299.781,299.707,299.802,303.80552585905,300.1715,348.6645,349.5375,499.3455,504.4835,501.154,564.557,520.067,547.4055000000001,440.6725,65.21,2.21
2017-08-15 04:00:00,56.35,15.05,4173.995,387.6115,380.95771428570004,10.234,1.7168700000000001,300.00300000000004,299.943,299.81500000000005,303.78624088854997,299.8245,348.971,349.365,502.8835,502.90250000000003,503.813,504.24199999999996,503.0345,509.57349999999997,500.0365,65.21,2.21
2017-08-15 05:00:00,56.35,15.05,3994.1800000000003,384.966,380.43600000000004,10.082650000000001,1.7064300000000001,299.927,299.964,299.5405,303.76695591805003,299.8505,350.16949999999997,349.21450000000004,499.20349999999996,500.11800000000005,499.077,500.242,493.17999999999995,521.164,500.7785,65.21,2.21
2017-08-15 06:00:00,56.35,15.05,3841.915,383.943,380.841,9.9536,1.703335,299.91200000000003,299.5425,299.217,303.7476709476,299.8635,349.201,349.365,500.4385,500.5475,500.022,500.53999999999996,490.47400000000005,533.098,499.4465,65.21,2.21
2017-08-15 07:00:00,56.2,13.03,3734.945,573.1814999999999,418.0185,9.799,1.7028500000000002,299.9955,300.0005,299.6635,303.7283859771,299.929,349.8145,349.356,500.9495,500.949,499.98,499.27049999999997,496.431,525.3325,499.17449999999997,65.21,2.21
2017-08-15 08:00:00,56.2,13.03,3930.1099999999997,591.5055,415.90581493505,10.0027,1.694375,299.8885,299.985,299.855,303.7091010066,299.928,349.97,349.6225,500.0825,499.9465,500.174,500.024,501.199,508.4905,500.817,65.21,2.21
2017-08-15 09:00:00,56.2,13.03,2797.135,501.0665,384.18544444445,9.685435,1.63733,299.7335,299.8585,299.4775,303.6898160361,299.927,350.709,349.3275,500.6115,499.71500000000003,497.673,498.506,500.627,518.4715,500.515,64.87,1.71
2017-08-15 10:00:00,56.2,13.03,2909.885,575.6265000000001,397.2075,9.37086,1.709625,299.8805,299.6725,299.2395,303.6705310656,299.91,348.421,349.596,499.18,498.4095,499.534,502.5935,490.615,547.0225,497.613,65.27,1.42
2017-08-15 11:00:00,56.2,13.03,3421.09,600.0360000000001,417.16450970874996,9.34586,1.72093,299.89300000000003,299.772,299.455,303.6512460951,300.05449999999996,349.22249999999997,349.6825,501.91949999999997,500.0525,499.515,499.30550000000005,499.35249999999996,544.615,495.942,65.5,1.47
2017-08-15 12:00:00,56.2,13.03,3402.745,557.771,405.9595,9.675765,1.692225,299.8655,299.6735,299.476,303.6319611246,299.8085,349.6885,349.196,498.961,499.83000000000004,499.8835,498.16499999999996,493.9495,514.9635,499.73699999999997,64.75,1.66
2017-08-15 13:00:00,56.2,13.03,2644.53,438.164,380.442,9.471515,1.638245,299.927,300.0915,299.18899999999996,303.61267615415,299.731,349.95000000000005,346.818,500.193,500.26750000000004,499.10450000000003,503.144,493.48400000000004,517.9490000000001,497.452,65.28,1.59
2017-08-15 14:00:00,56.2,13.03,2699.22,309.553,378.3225138249,9.480285,1.521498319,300.0035,300.19849999999997,299.48,303.59339118365006,299.9465,348.807,349.7985,499.8,503.25750000000005,499.67999999999995,493.83,502.9665,516.9605,498.85900000000004,64.79,1.68
2017-08-15 15:00:00,56.2,13.03,3101.54,502.9745,401.2135,9.650935,1.7138200000000001,299.73249999999996,299.74699999999996,299.49649999999997,303.57410621315,299.927,349.555,349.631,501.735,501.505,500.39,503.301,502.96950000000004,518.9124999999999,502.38300000000004,65.17,1.8
2017-08-15 16:00:00,54.91,14.99,2748.825,520.0315,414.7291,9.776955000000001,1.726495,299.78549999999996,300.0525,299.5185,303.55482124264995,299.91949999999997,350.1155,349.5535,499.10699999999997,499.615,500.407,504.7305,510.8455,514.2815,501.772,65.75,2.56
2017-08-15 17:00:00,54.91,14.99,2732.42,329.52549999999997,377.47696850395,10.145050000000001,1.623185,299.8825,299.9685,299.2645,303.53553627215,299.7825,349.6605,349.585,500.617,500.8205,499.689,519.123,501.996,501.137,501.0725,64.83,1.96
2017-08-15 18:00:00,54.91,14.99,2800.73,357.3315,376.9360551181,9.92297,1.7143700000000002,299.915,299.951,299.481,303.51625130164996,299.956,349.908,349.54449999999997,501.923,500.42650000000003,500.409,500.5955,497.3,501.7305,499.1495,64.45,1.72
2017-08-15 19:00:00,54.91,14.99,2718.69,410.9135,380.087,9.91864,1.699025,299.802,300.0375,299.7135,303.49696633115,299.946,349.1785,349.6725,502.3135,501.56100000000004,498.777,503.3035,511.785,505.90700000000004,498.69449999999995,63.91,2.47
2017-08-15 20:00:00,54.91,14.99,2711.1899999999996,341.34950000000003,377.7170894309,10.0739,1.6549,300.05600000000004,300.063,299.927,303.47768136064997,299.9735,350.3615,349.6535,501.72950000000003,501.9625,499.2085,501.611,511.801,502.375,496.3645,64.14,2.28
2017-08-15 21:00:00,54.91,14.99,2800.015,404.9685,380.2425,10.01585,1.68947,299.79999999999995,299.27250000000004,299.927,303.45839639015,299.958,349.4355,349.839,503.56100000000004,501.55,498.81399999999996,498.702,505.61,506.006,494.158,64.48,2.74
2017-08-15 22:00:00,54.91,14.99,2704.45,565.5505,380.3085,9.765885,1.72486,299.927,300.1785,299.8075,303.43911141965,299.93600000000004,349.463,349.697,503.84400000000005,502.986,500.126,657.3119892085999,490.295,506.37850000000003,498.079,64.22,1.46
2017-08-15 23:00:00,54.91,14.99,4126.745,498.18449999999996,416.4145,9.72731,1.708465,299.858,299.8585,299.794,303.41982644915004,300.05449999999996,349.749,349.5915,501.3005,502.998,499.8025,501.298,495.2765,514.2905,497.76099999999997,64.04,1.41
2017-08-16 00:00:00,54.91,14.99,4076.76,506.8005,416.9035,10.10935,1.71037,299.673,299.9285,299.778,303.40054147865,300.0825,349.87350000000004,349.805,501.342,500.33950000000004,499.0165,499.2255,492.365,510.289,501.0295,65.74,1.59
2017-08-16 01:00:00,49.68,24.04,3348.4449999999997,540.9065,413.4748808081,9.96908,1.74393,299.94399999999996,300.7575,299.845,303.38125650815005,299.63649999999996,347.1165,349.8415,501.1005,501.86400000000003,500.558,503.51,517.3245,542.6175,498.4335,64.2,3.74
2017-08-16 02:00:00,49.68,24.04,2825.5550000000003,480.8045,407.348379798,9.74954,1.698405,299.9285,300.1675,300.04449999999997,303.36197153765,298.51534619685003,250.9205,349.805,499.35249999999996,504.591,499.079,500.255,609.9185,606.1095,498.331,65.39,1.33
2017-08-16 03:00:00,49.68,24.04,3192.175,490.757,402.0383779798,9.67638,1.722785,299.58000000000004,299.80550000000005,299.7785,303.34268656715005,298.07796364654996,250.089,349.6975,501.0375,502.4905,503.86699999999996,506.095,615.489,600.6469999999999,503.64700000000005,65.11,2.06
2017-08-16 04:00:00,49.68,24.04,2325.055,591.13,415.45967,9.92625,1.6918549999999999,299.421,299.6515,300.0285,303.32340159665,297.6405810962,250.379,349.31500000000005,497.102,496.555,512.1955,432.3595,499.32349999999997,403.645,400.921,64.63,2.19
2017-08-16 05:00:00,49.68,24.04,2673.14,551.5550000000001,403.4,9.793344999999999,1.707585,300.4425,299.7755,299.51099999999997,303.30411662614995,297.20319854585,250.3305,349.4,500.502,500.248,603.1089999999999,400.47249999999997,600.256,409.3455,401.7255,64.18,3.37
2017-08-16 06:00:00,49.68,24.04,3725.215,532.295,382.95550000000003,9.63007,1.728605,299.923,299.07849999999996,299.268,303.28483165565,296.76581599555004,250.514,349.1655,499.7045,500.0325,600.2570000000001,400.479,600.3109999999999,549.453,398.2675,65.4,1.55
2017-08-16 07:00:00,52.12,21.39,3615.465,534.4415,382.5365,9.73591,1.68959,300.078,300.495,299.596,303.26554668514996,296.3284334452,249.7185,349.46450000000004,500.093,501.32550000000003,601.0799999999999,400.5355,597.1845000000001,550.46,397.269,64.98,1.57
2017-08-16 08:00:00,52.12,21.39,2521.9049999999997,427.033,377.0403701299,9.980685,1.6560800000000002,300.1235,299.67650000000003,299.492,303.24626171465,295.89105089484997,249.9145,350.0415,499.08000000000004,500.7405,599.1155,401.4385,597.8675000000001,552.8875,398.8065,65.27,1.49
2017-08-16 09:00:00,52.12,21.39,2575.4399999999996,438.4185,377.43262987009996,9.83571,1.7037,299.6065,299.9245,299.43899999999996,303.22697674414997,295.4536683445,249.918,349.5465,500.471,501.89,600.4649999999999,402.18,598.1365000000001,553.1785,399.067,65.27,1.35
2017-08-16 10:00:00,52.12,21.39,3730.515,523.8095,385.339308642,9.846615,1.7305899999999999,299.927,299.6785,299.26599999999996,303.2076917737,295.01628579420003,250.73250000000002,349.524,499.04549999999995,500.3695,599.759,399.122,598.0535,554.479,398.5925,65.88,1.16
2017-08-16 11:00:00,52.12,21.39,2889.84,511.6305,415.976025,10.02375,1.683605,299.98249999999996,300.526,299.66200000000003,303.1884068032,294.57890324385005,251.096,349.7585,500.6085,499.8795,601.2674999999999,403.1385,597.583,554.8435,400.8915,65.13,1.24
2017-08-16 12:00:00,52.12,21.39,2817.875,371.1005,377.2374209486,9.94098,1.68154,299.927,299.9385,299.904,303.1691218327,294.1415206935,250.61599999999999,349.805,500.63599999999997,501.4895,600.572,402.2975,598.3575000000001,552.2045,403.673,65.35,1.17
2017-08-16 13:00:00,52.12,21.39,2830.08,447.68449999999996,383.5615,9.788245,1.712745,299.7795,299.7785,299.7685,303.1498368622,293.70413814315,250.269,349.6965,499.5925,501.2925,601.0625,399.7365,604.2750000000001,553.6855,403.7325,66.26,1.49
2017-08-16 14:00:00,52.12,21.39,2833.8,409.2935,396.257,9.94087,1.679265,299.87850000000003,300.113,299.5945,303.1305518917,293.26675559285,250.079,349.6405,501.281,501.75350000000003,600.2035000000001,407.89200000000005,601.4325,549.803,402.97299999999996,65.02,1.37
2017-08-16 15:00:00,52.12,21.39,3194.6800000000003,423.092,401.302,9.85079,1.7123,299.7715,299.909,299.9065,303.1112669212,292.8293730425,249.752,349.602,500.68600000000004,502.1115,603.7105,404.661,593.74,550.1045,395.6895,65.79,1.14
2017-08-16 16:00:00,55.53,13.32,2945.255,451.55600000000004,417.72840301005,9.73016,1.71603,299.7135,299.6565,299.94050000000004,303.0919819507,292.49647632365,250.406,349.416,501.006,501.8575,601.031,406.134,588.334,545.9095,397.6265,65.17,1.72
2017-08-16 17:00:00,55.53,13.32,2799.3450000000003,561.5135,400.4375,10.08305,1.70867,299.9365,300.144,299.55150000000003,299.9435,299.96950000000004,299.184,299.72450000000003,501.558,500.6555,600.5640000000001,408.88,402.0185,401.669,410.05150000000003,65.87,1.35
2017-08-16 18:00:00,55.53,13.32,3352.565,594.5785000000001,413.6253967176,9.922094999999999,1.729625,299.644,299.5265,299.318,300.0705,300.0215,299.6435,299.69550000000004,500.843,500.6975,599.229,416.2795,402.676,396.2815,395.667,65.44,1.68
2017-08-16 19:00:00,55.53,13.32,3488.745,513.0205,408.041,10.0338,1.69381,299.809,299.94849999999997,299.7185,300.01099999999997,299.762,299.435,299.58000000000004,501.1165,501.5715,600.0725,403.925,401.16700000000003,402.17949999999996,406.336,64.64,2.06
2017-08-16 20:00:00,55.53,13.32,3322.605,470.9975,378.57498704060004,10.3093,1.7005949999999999,299.796,299.866,300.197,299.927,300.052,300.1725,299.487,503.603,499.6835,598.2645,407.0535,399.0085,406.0155,405.3515,64.61,1.51
2017-08-16 21:00:00,55.53,13.32,2958.92,419.2855,377.35132398545,10.13335,1.696215,299.70349999999996,299.97950000000003,300.5865,299.9335,299.84749999999997,300.77750000000003,299.3295,512.288,504.5635,638.352,412.549,402.52750000000003,441.96299999999997,400.84950000000003,65.11,1.9
2017-08-16 22:00:00,55.53,13.32,2994.14,355.1025,377.9207238706,10.389600000000002,1.6120100000000002,299.66949999999997,300.0025,299.51,300.1005,299.749,299.365,299.443,500.034,500.492,610.0205,405.25649999999996,401.31399999999996,409.55150000000003,394.5335,64.74,2.1
2017-08-16 23:00:00,55.53,13.32,2924.05,348.002,378.6913402565,10.2827,1.672995,299.79200000000003,299.6065,299.6145,299.927,300.065,299.6335,299.4275,501.6735,501.807,603.2280000000001,413.355,400.46950000000004,411.5255,394.055,65.35,1.13
2017-08-17 00:00:00,55.53,13.32,2758.37,308.99850000000004,379.46195664239997,10.35915,1.62321,299.927,299.603,299.8385,300.0125,299.9595,299.875,299.394,499.048,499.83849999999995,599.813,401.264,400.1975,400.88,400.986,65.13,1.13
2017-08-17 01:00:00,55.53,13.32,2886.715,317.15273790325,380.23257302835,10.15815,1.6341780737999998,300.049,300.15099999999995,299.268,300.031,299.9495,299.698,299.487,854.7973639705999,502.03099999999995,881.6937086331,408.35450000000003,401.5305,403.982,403.861,65.55,1.26
2017-08-17 02:00:00,55.53,13.32,2843.605,324.898,381.00318941424996,10.2344,1.690645,299.74850000000004,300.07349999999997,299.24699999999996,300.19399999999996,299.8965,299.9995,299.269,490.2505,501.339,872.5908381295,400.2115,399.693,423.2605,397.7505,65.26,1.19
2017-08-17 03:00:00,55.53,13.32,1289.99828,267.35052645945,381.77380580015,10.35925,1.6931886815500001,299.8895,300.331,299.5375,299.927,299.9245,299.9845,299.367,842.2154373711501,504.1775,857.5220053626,646.13560488035,352.356,442.39,407.7255,65.26,1.19
2017-08-17 04:00:00,55.53,13.32,1423.1779999999999,273.88556229235,382.54442218605004,10.3255,1.68650452865,299.8115,300.076,299.714,299.943,300.2025,300.0145,299.7855,811.4425028350499,731.3311704545499,831.66602630235,645.76225903335,536.3345,482.24199999999996,409.19550000000004,65.26,1.19
2017-08-17 05:00:00,55.53,13.32,1714.2382878827,281.28371606545,383.31503857195,9.76312717595,1.67978303415,299.868,300.442,299.0675,299.94050000000004,300.0585,299.914,299.487,773.7613585051499,683.9185568181999,803.1134113892,645.32302862505,643.3514670838499,634.41608335415,648.1259834559,65.26,1.19
2017-08-17 06:00:00,55.53,13.32,1732.7546243890001,288.68186983865,384.08565495790003,9.805100177949999,1.6730615396,299.6225,299.4415,299.45000000000005,300.11,299.76750000000004,299.927,299.51099999999997,736.0802141752499,628.1390113636501,774.560796476,644.8837982168,641.6211241552,618.1457659335,644.73840992645,65.26,1.19
2017-08-17 07:00:00,55.53,13.32,1751.2709608953,296.08002361175,384.8562713438,9.847073179999999,1.6663400451000001,299.611,300.2405,299.89300000000003,299.9435,300.3035,299.8465,299.487,698.3990698453499,572.3594659091,746.0081815628,644.44456780855,639.89078122655,601.87544851285,641.35083639705,65.26,1.19
2017-08-17 08:00:00,55.53,13.32,1769.7872974016,303.47817738495,385.6268877297,9.889046182000001,1.6596185505999999,299.33050000000003,297.065,297.8415,298.8415,298.39099999999996,299.69500000000005,297.2735,660.71792551545,516.5799204545499,717.4555666496,644.00533740025,638.1604382978501,585.6051310922501,637.96326286765,65.26,1.19
2017-08-17 09:00:00,55.53,13.32,1788.3036339079,310.87633115805,386.3975041156,9.931019184,1.65289705605,195.30448896355,182.7789459847,199.66284365925,294.416261242,289.3489152381,225.5411977077,218.90441235635,623.03678118555,460.80037500000003,688.9029517365,643.56610699205,636.4300953692,569.3348136715999,634.57568933825,65.26,1.19
2017-08-17 10:00:00,55.53,13.32,1806.8199704141998,318.27448493115,387.16812050155,9.97299218605,1.6461755615,211.0261588292,181.6313169216,219.72404404645,294.31167880085,290.64525809525,219.6415988539,225.87527442524998,585.35563685565,405.02082954545,660.3503368233,643.12687658375,634.6997524405499,553.06449625095,631.18811580885,65.26,1.19
2017-08-17 11:00:00,55.53,13.32,1825.3363069205002,325.67263870435,387.93873688745,10.014965188049999,1.639454067,226.7478286948,180.4836878585,239.7852444337,294.20709635975,291.9416009524,213.74200000000002,232.84613649425,547.67449252575,349.24128409089997,631.7977219101,642.6876461755,632.9694095119,536.7941788303,627.8005422794,65.26,1.19
2017-08-17 12:00:00,55.53,13.32,1843.8526434268001,333.07079247745,388.70935327334996,10.05693819005,1.6327325725000001,242.46949856045,179.3360587954,259.8464448209,294.10251391860004,293.2379438095,207.8424011461,239.81699856325,509.99334819585,293.46173863635,603.2451069969,642.24841576725,631.23906658325,520.52386140965,624.41296875,65.26,1.19
2017-08-17 13:00:00,55.53,13.32,1862.3689799331,340.46894625055,389.47996965924995,10.10925915875,1.6260110779499999,258.19116842610003,178.1884297323,279.90764520815003,293.9979314775,294.53428666665,201.9428022923,246.78786063215,472.31220386595,237.68219318180002,574.6924920838001,641.809185359,629.5087236545501,504.25354398900004,621.0253952206,65.26,1.19
2017-08-17 14:00:00,55.53,13.32,1880.8853164394,347.86710002375,390.25058604515004,10.202263229300002,1.6192895834,319.615,241.1095,299.56,293.89334903639997,299.65165384615,296.139,299.927,471.5727631228,224.90966270015,573.5927833828,641.3699549507501,627.7783807259,487.98322656835,620.1517821383,65.26,1.19
2017-08-17 15:00:00,55.53,13.32,1899.40165294575,355.26525379685,391.0212024311,10.29526729985,1.6125680889,301.64300000000003,300.259,299.845,293.7887665953,300.019,301.8775,299.4445,503.5199606317,228.21734768495,597.3314183976,640.93072454245,626.04803779725,471.7129091477,622.45619452695,65.26,1.19
2017-08-17 16:00:00,55.53,13.32,1917.9179894520498,362.66340757005,391.791818817,10.38827137045,1.6058465944,299.855,300.052,299.5695,299.2095,299.927,299.851,300.9285,535.4671581406001,231.52503266985002,621.0700534124501,640.4914941342,624.3176948686,455.44259172705,624.7606069155499,65.26,1.19
2017-08-17 17:00:00,55.53,13.32,1936.4343259583502,370.06156134315,392.5624352029,10.36989062245,1.5991250998500002,299.8375,299.529,299.268,300.10450000000003,299.927,299.481,297.616,567.4143556495001,234.83271765465,644.8086884273,640.0522637259501,622.5873519399499,439.17227430645,627.0650193042,65.26,1.19
2017-08-17 18:00:00,55.53,13.32,1954.9506624646501,377.45971511625,393.3330515888,9.43472713695,1.5924036053,299.927,300.428,299.2715,300.11350000000004,299.927,299.949,299.7205,599.3615531584,238.14040263955002,668.54732344215,639.6130333177,620.85700901125,422.90195688575,629.36943169285,65.26,1.19
2017-08-17 19:00:00,55.53,13.32,1973.46699897095,384.85786888945,394.10366797475,9.6340747838,1.5856821108,299.94100000000003,300.37649999999996,299.42999999999995,299.9935,299.927,299.328,299.97400000000005,631.3087506673,241.44808762445,692.285958457,639.1738029094499,619.1266660826,406.63163946515,631.6738440814499,65.26,1.19
2017-08-17 20:00:00,55.53,13.32,1991.98333547725,392.25602266255,394.87428436065,8.914770186350001,1.5789606162999998,299.72950000000003,299.9705,299.661,299.94399999999996,299.8865,300.794,300.3165,663.2559481762,244.75577260925002,716.0245934718,638.7345725011501,617.39632315395,390.36132204449996,633.9782564701,65.26,1.19
2017-08-17 21:00:00,55.53,13.32,2010.49967198355,399.65417643565,395.64490074655,8.88072982645,1.57223912175,299.8595,301.654,299.93600000000004,299.8375,299.78,301.5005,298.5505,695.2031456851,248.06345759415,739.76322848665,638.2953420929,615.66598022525,374.09100462385,636.2826688586999,65.26,1.19
2017-08-17 22:00:00,55.53,13.32,2029.0160084898498,407.05233020885,396.41551713244996,8.84668946655,1.5655176272,301.685,303.442,301.465,298.608,299.487,307.178,306.958,727.15034319395,251.37114257895,763.5018635015,637.8561116846499,613.9356372966499,357.8206872032,638.5870812473499,65.26,1.19
2017-08-17 23:00:00,55.53,13.32,2047.5323449961502,414.45048398195,397.18613351834995,8.81264910665,1.5587961327,301.685,303.442,301.465,298.608,299.487,307.178,306.958,759.09754070285,254.67882756385,787.2404985163,637.4168812764,612.20529436795,341.55036978255,640.891493636,65.26,1.19
2017-08-18 00:00:00,55.53,13.32,2066.04868150245,421.84863775515,397.9567499043,8.841286770850001,1.5520746382000001,299.6705,299.93550000000005,299.356,300.019,299.94849999999997,300.13649999999996,297.81,791.0447382117,257.98651254865,810.97913353115,636.97765086815,610.4749514393,325.28005236189995,643.1959060245999,65.26,1.19
2017-08-18 01:00:00,55.53,13.32,2084.56501800875,429.24679152825,398.7273662902,8.993810454550001,1.5453531436499999,299.927,300.226,299.68899999999996,299.879,300.08050000000003,300.043,300.248,822.9919357205999,261.29419753355,834.717768546,636.5384204598499,608.7446085106501,309.00973494125003,645.5003184132499,65.26,1.19
2017-08-18 02:00:00,55.53,13.32,2096.80637381015,433.19247354055,386.65659745765004,9.50226,1.5386316491,299.8375,299.743,299.353,299.9275,299.8885,299.175,296.3185,629.6455,264.60188251835,858.45640356085,636.09919005165,607.1103957446501,292.73941752065,647.8047308018499,65.26,1.19
2017-08-18 03:00:00,55.53,13.32,1652.44808333335,291.3586269231,384.86123305085,9.93768,1.5319101546,299.927,300.0765,299.24699999999996,300.155,299.9125,299.70000000000005,303.24649999999997,752.5395000000001,602.5555,354.2,398.336,601.6755,497.288,510.4115,65.26,1.19
2017-08-18 04:00:00,55.53,13.32,1354.89666233335,269.41794642855,382.72106355935,10.329799999999999,1.5254873932000002,299.85249999999996,300.1515,299.7105,299.99300000000005,299.93550000000005,299.9765,296.81899999999996,672.3665000000001,601.0260000000001,855.3032757009,303.3915,601.7660000000001,500.6245,495.914,65.26,1.19
2017-08-18 05:00:00,55.53,13.32,3714.385,416.562,380.81869067795003,10.07115,1.640455,299.736,299.883,299.777,299.9085,299.993,299.8445,299.0695,599.6959999999999,600.6175000000001,881.60653626945,400.3025,599.25,499.664,499.819,65.26,1.19
2017-08-18 06:00:00,55.53,13.32,3816.0950000000003,578.887,380.552,9.88722,1.741955,299.6975,300.3065,299.511,300.006,299.927,299.573,299.629,600.262,599.5409999999999,879.7298419689,401.512,599.3195000000001,500.46799999999996,501.4775,62.29,5.27
2017-08-18 07:00:00,54.16,15.82,3826.61,530.9135,381.48850000000004,10.0255,1.6779600000000001,300.224,299.9955,299.526,300.046,299.9675,298.5765,299.421,507.0775,510.43399999999997,877.20890932645,485.09299999999996,509.79449999999997,499.554,502.2195,64.53,2.47
2017-08-18 08:00:00,54.16,15.82,3414.6000000000004,552.511,380.394,10.0183,1.7066949999999999,300.169,300.3855,299.5185,300.0905,299.927,299.8605,299.37350000000004,501.603,500.773,856.1781,502.687,502.597,501.6165,500.29499999999996,64.81,1.82
