date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-08-18 09:00:00,54.16,15.82,3808.05,544.031,380.8562,9.958874999999999,1.6946599999999998,300.0265,299.621,299.5045,300.2145,299.927,299.80100000000004,298.1915,501.648,503.52099999999996,835.76483333335,509.4325,503.479,499.7785,500.899,65.3,1.66
2017-08-18 10:00:00,54.16,15.82,3726.2,544.6234999999999,380.9225,9.986979999999999,1.7257250000000002,299.92449999999997,300.03099999999995,299.73,300.1875,299.76300000000003,300.7265,299.837,499.2665,500.2015,825.2384891519,501.77149999999995,499.4515,499.5745,499.807,65.81,1.61
2017-08-18 11:00:00,54.16,15.82,3549.285,497.5665,380.068,9.88964,1.68689,300.146,299.654,298.90099999999995,299.9835,299.927,301.59000000000003,298.39425,499.7505,502.044,829.9779684417999,501.70799999999997,499.05899999999997,500.437,500.6425,65.66,1.67
2017-08-18 12:00:00,54.16,15.82,3800.675,502.286,383.632875,9.883244999999999,1.7195381818,299.8995,299.6415,299.6145,299.83450000000005,299.927,300.3285,298.20950000000005,505.9295,503.4155,838.34175542405,500.279,502.1705,500.9825,499.4835,64.98,1.72
2017-08-18 13:00:00,54.16,15.82,4219.68,468.79449999999997,382.259,10.048950000000001,1.697155,299.8655,299.578,299.131,299.9955,299.927,298.01250000000005,300.834,500.0265,499.581,843.1741656805,505.185,500.74199999999996,500.6325,498.08799999999997,65.4,2.12
2017-08-18 14:00:00,54.16,15.82,4143.65,451.7115,380.5961,9.933525,1.70327,299.94899999999996,300.4175,299.18600000000004,300.102,299.875,301.0075,299.20799999999997,502.23249999999996,500.88,505.281,507.3925,498.25,501.336,499.07399999999996,63.56,3.69
2017-08-18 15:00:00,54.16,15.82,4159.969999999999,491.3515,389.28233333335004,9.83791,1.709305,299.924,299.5845,299.2505,300.37800000000004,299.91949999999997,299.0765,300.4465,500.876,501.7695,503.875,506.5425,502.3,502.696,495.111,62.29,5.17
2017-08-18 16:00:00,51.62,19.01,4432.02,605.8715,399.97314444445,10.0384,1.711525,299.8035,300.0965,299.202,299.977,299.89549999999997,299.3905,300.34000000000003,500.4785,499.0045,501.35699999999997,495.9335,499.08500000000004,503.49649999999997,490.5775,62.65,4.86
2017-08-18 17:00:00,51.62,19.01,1923.2381458333498,515.472,385.655,10.11905,1.658535,299.744,300.821,299.341,299.99,299.889,299.457,299.8165,499.9575,499.95,498.5375,508.8615,504.8945,505.04650000000004,497.328,62.6185981957,4.747782233200001
2017-08-18 18:00:00,51.62,19.01,2136.34795833335,610.144,416.82183333335,9.973505,1.7239900000000001,299.8695,299.77,299.52,299.927,299.8175,300.1435,300.10450000000003,500.39,502.6385,509.2655,498.1685,501.637,503.97749999999996,494.3605,62.55614156835,4.5245866749
2017-08-18 19:00:00,51.62,19.01,4285.355,593.467,418.06594444445,9.884255,1.699805,299.699,300.10749999999996,299.6755,299.908,299.957,299.78999999999996,299.02750000000003,498.97950000000003,498.7505,509.19500000000005,488.782,495.995,502.4765,486.353,62.493684941,4.3013911166
2017-08-18 20:00:00,51.62,19.01,3521.295,596.3625,415.69321666665,9.802855000000001,1.70269,299.976,300.3615,299.56050000000005,299.9375,300.012,299.55150000000003,301.17449999999997,501.2185,500.2855,510.1815,397.6035,399.332,401.5575,398.26,62.431228313649996,4.0781955583
2017-08-18 21:00:00,51.62,19.01,3477.13,526.3475000000001,378.947,10.0079,1.69196,299.838,299.4915,299.828,299.9225,299.927,300.3125,299.176,500.9595,500.397,511.523,419.1035,403.7525,404.1635,400.47900000000004,62.36877168635,3.855
2017-08-18 22:00:00,51.62,19.01,3824.225,569.0195,378.5890215054,10.062850000000001,1.72783,299.7745,299.918,299.6995,300.0055,299.904,299.51599999999996,300.557,501.15,499.24350000000004,515.1959999999999,418.1515,402.0105,401.071,403.58299999999997,62.306315059,3.6318044417
2017-08-18 23:00:00,51.62,19.01,3641.8149999999996,560.0745,380.193,9.998705,1.717975,299.927,299.47400000000005,299.379,300.0235,299.89300000000003,298.884,300.4755,501.41700000000003,502.2255,514.847,413.9465,400.90599999999995,404.85249999999996,399.488,62.24385843165,3.4086088834
2017-08-19 00:00:00,51.62,19.01,4064.97,550.947,381.16475,9.90449,1.6977099999999998,299.83450000000005,299.27049999999997,299.3965,300.084,299.8125,298.44899999999996,299.5345,501.2395,500.6785,507.3525,416.9545,397.1635,405.39250000000004,397.723,62.181401804299995,3.1854133251
2017-08-19 01:00:00,51.87,18.78,3879.915,565.1075000000001,380.4065,9.874289999999998,1.7195399999999998,299.9205,300.09950000000003,299.26149999999996,300.009,300.15099999999995,299.422,298.952,500.71349999999995,502.318,513.5035,419.6425,398.493,412.8515,402.389,62.15,2.9622177668000003
2017-08-19 02:00:00,51.87,18.78,4727.08,592.0945,402.42288235294996,9.770430000000001,1.73494,299.7115,299.5665,299.0965,300.2315,299.841,299.0875,301.246,499.5305,501.92650000000003,514.3389999999999,414.294,196.48522163125,480.4855,181.98724914675,64.02,2.85
2017-08-19 03:00:00,51.87,18.78,3544.395,619.0654999999999,411.76279166665,10.0188,1.74123,299.919,300.0575,299.45799999999997,300.10400000000004,299.96950000000004,300.09950000000003,298.7935,500.23199999999997,501.5405,520.4375,417.8415,238.83314361705,454.3925,182.16040955634998,63.75,3.58
2017-08-19 04:00:00,51.87,18.78,4578.215,614.678,407.89099999999996,9.870474999999999,1.75201,299.6675,299.9205,299.384,300.1645,299.74850000000004,300.11249999999995,299.2365,499.784,502.18399999999997,512.0405,383.8425,354.868,425.3325,329.23,64.77,2.92
2017-08-19 05:00:00,51.87,18.78,4095.1899999999996,642.5005,417.28707563025,9.939805,1.72211,300.0215,299.77200000000005,299.33050000000003,300.089,300.0285,300.08000000000004,299.31500000000005,499.5075,496.2105,648.3045,353.344,346.59749999999997,347.497,344.822,65.64,2.25
2017-08-19 06:00:00,51.87,18.78,3988.95,632.6975,417.8864861111,10.1255,1.71588,299.927,300.25699999999995,299.605,299.9615,299.9225,299.529,300.8085,501.118,503.003,679.807,350.0115,343.748,350.743,348.4375,65.61,2.52
2017-08-19 07:00:00,47.21,27.31,4698.665,619.1300000000001,417.75597959180004,9.882835,1.71777,300.1325,300.0,299.8355,299.8885,299.88199999999995,299.904,300.879,500.01800000000003,500.2265,693.6614999999999,349.5,348.942,353.428,348.217,65.4,2.78
2017-08-19 08:00:00,47.21,27.31,3555.1899999999996,558.2515000000001,404.475,10.033850000000001,1.69127,300.14300000000003,299.59000000000003,299.4085,299.93600000000004,299.927,300.1205,300.286,499.78,504.2965,731.7255,349.8155,353.31100000000004,348.5855,347.95050000000003,65.28,2.51
2017-08-19 09:00:00,47.21,27.31,3075.9449999999997,555.8610000000001,380.71000000000004,10.306149999999999,1.706975,299.7925,299.896,299.4955,299.98199999999997,299.927,300.3985,300.603,499.96000000000004,499.39250000000004,883.5268867314,349.859,352.20000000000005,351.18600000000004,347.8465,65.85,2.21
2017-08-19 10:00:00,47.21,27.31,2904.625,543.2565,380.446,10.25675,1.694185,299.9635,299.8055,299.337,300.047,299.927,300.0375,298.975,500.008,502.1205,880.20652682125,350.515,347.3465,350.6305,348.2925,65.52,2.13
2017-08-19 11:00:00,47.21,27.31,2964.63,541.42,380.54150000000004,9.991765000000001,1.70227,299.82399999999996,299.784,299.16549999999995,300.097,299.89599999999996,298.5255,302.0425,499.7555,502.3365,848.6505741006999,353.958,350.4065,356.56550000000004,350.1335,66.34,2.13
2017-08-19 12:00:00,47.21,27.31,3158.115,527.145,380.20349999999996,9.766715,1.7068150000000002,300.0145,299.56,299.1655,300.4045,299.89,300.14750000000004,299.34799999999996,502.0025,503.3495,873.7970413643,353.001,346.8265,353.4075,347.052,65.84,2.02
2017-08-19 13:00:00,47.21,27.31,3038.1,511.44449999999995,380.022,9.954155,1.701,299.9285,299.842,298.832,300.5685,299.91999999999996,300.1465,300.856,501.0375,505.9955,851.70025036285,349.98249999999996,349.584,351.416,349.8435,66.23,1.88
2017-08-19 14:00:00,47.21,27.31,2902.71,630.5740000000001,391.68947212545004,9.710705,1.69876,300.16949999999997,299.6605,299.2185,300.418,299.909,300.8055,301.7345,499.9045,500.736,827.2988860668,353.961,348.967,350.6055,347.432,62.96,4.33
2017-08-19 15:00:00,47.21,27.31,3943.885,594.2495,403.8167682927,9.685095,1.73297,299.73249999999996,299.9035,299.23400000000004,300.3025,299.9575,300.146,300.2525,500.2795,502.4635,802.8975217707,349.677,349.404,350.75350000000003,347.448,63.87,3.48
2017-08-19 16:00:00,44.7,30.14,4681.005,669.799,414.40675347219997,9.793745,1.7193,299.71299999999997,299.593,299.50300000000004,300.13599999999997,299.858,300.0375,299.3295,499.0865,504.09950000000003,778.4961574746,349.0325,349.7765,350.9035,349.148,63.95,3.49
2017-08-19 17:00:00,44.7,30.14,3303.1,579.3315,380.795,9.91217,1.74391,299.7215,299.9755,299.5725,299.9385,299.8125,299.846,301.621,500.229,498.34749999999997,754.0947931785,350.70550000000003,349.2025,352.3165,349.851,63.9087951138,4.51
2017-08-19 18:00:00,44.7,30.14,2989.635,534.0825,380.69775,10.0796,1.682035,299.927,299.5635,299.907,299.899,300.057,300.139,299.0865,498.49199999999996,501.4985,729.69342888245,342.95950000000005,349.7715,354.7315,347.542,63.8268406441,5.53
2017-08-19 19:00:00,44.7,30.14,2950.04,576.0445,391.0575,9.279,1.721015,299.7315,299.5295,299.9555,300.36843835615,299.94100000000003,299.8355,300.33299999999997,499.244,498.92499999999995,705.2920645863501,193.30171634615,347.916,348.062,350.01649999999995,63.74488617435,5.442702984049999
2017-08-19 20:00:00,44.7,30.14,3316.0,547.858,380.477,9.045295,1.69123,299.856,299.5095,299.5665,300.1365,299.653,300.305,299.2315,502.173,499.491,699.7045,350.827,349.69399999999996,352.79100000000005,351.354,63.6629317046,5.26907356005
2017-08-19 21:00:00,44.7,30.14,4483.835,566.128,381.6165,9.6511,1.722375,299.927,300.59950000000003,299.2625,299.954,299.916,300.20050000000003,300.37850000000003,500.738,501.521,703.435,352.4035,349.9845,353.8215,350.66499999999996,63.580977234900004,5.09544413605
2017-08-19 22:00:00,44.7,30.14,3338.1000000000004,543.991,382.2675,9.670480000000001,1.694105,299.844,299.851,223.2282649728,299.96299999999997,299.994,300.157,300.0565,506.57050000000004,503.1525,867.3259857685,348.964,349.589,358.332,349.1865,63.4990227651,4.921814712
2017-08-19 23:00:00,44.7,30.14,2998.92,516.012,381.30278985505,9.741955,1.6920950000000001,299.972,299.952,220.3626388385,299.8825,299.8535,299.05150000000003,299.58399999999995,508.339,498.46950000000004,876.0141451613,350.22,350.726,355.5675,352.841,63.4170682954,4.748185288
2017-08-20 00:00:00,44.7,30.14,3335.385,545.913,377.1074433962,9.630005,1.69641,299.931,298.911,217.52885299460002,299.924,299.9135,298.909,299.43550000000005,400.0505,404.0935,882.0475891840999,351.327,350.463,350.414,354.39549999999997,63.33511382565,4.57455586395
2017-08-20 01:00:00,53.24,19.97,3446.185,572.4945,383.2865,9.360395,1.7323,299.878,299.326,299.7125,299.87325,299.8515,300.036,299.7635,400.91700000000003,423.798,541.8205,367.3165,349.72900000000004,360.834,348.16999999999996,63.253159355899996,4.40092643995
2017-08-20 02:00:00,53.24,19.97,2846.84,566.6144999999999,379.8175,9.56521,1.72648,300.02,300.66700000000003,299.65650000000005,299.927,299.9155,300.096,298.7585,399.5915,424.033,626.5705,289.4895,347.9475,350.255,348.29200000000003,63.1712048862,4.2272970159500005
2017-08-20 03:00:00,53.24,19.97,3245.895,495.561,379.1961885965,9.345134999999999,1.71802,299.98749999999995,299.56949999999995,299.654,299.8665,299.9325,300.932,299.801,400.869,406.56100000000004,881.3260155038499,310.596,350.6595,352.8195,348.058,63.13,4.14
2017-08-20 04:00:00,53.24,19.97,3141.6,552.606,379.3230735294,9.58641,1.7052450000000001,299.681,300.253,299.5665,299.875,299.91200000000003,299.948,299.818,399.5365,417.9055,862.9072273475999,352.1805,352.2435,358.6345,185.06138849765,63.16,4.62
2017-08-20 05:00:00,53.24,19.97,3045.435,453.0815,378.32558823529996,9.659780000000001,1.692255,299.734,299.92,299.7185,299.9865,299.8935,300.618,300.745,399.9875,417.31550000000004,848.8445189455999,351.757,351.4615,373.47,200.32040258215,63.4611090573,4.37911275415
2017-08-20 06:00:00,53.24,19.97,2708.4300000000003,465.041,378.36629411765,9.745235000000001,1.7015850000000001,299.9775,299.726,299.62350000000004,299.906,299.871,299.6835,297.804,399.1825,422.9715,829.0688352554,351.3165,347.65200000000004,367.8645,225.46578571425,64.06,3.9000000000000004
2017-08-20 07:00:00,51.93,21.05,2765.285,547.0625,378.40064705885,9.514485,1.706435,299.9665,299.8365,299.524,299.927,299.839,300.899,299.726,399.94,425.7475,809.7326112026001,350.899,347.913,386.78200000000004,349.312,64.6588909427,3.4208872458500004
2017-08-20 08:00:00,51.93,21.05,2851.8,559.4735000000001,378.5828,9.65124,1.7129349999999999,300.116,300.2565,299.76599999999996,299.9395,299.875,299.8945,301.201,402.393,411.7805,384.485,351.604,347.32349999999997,359.51750000000004,339.8535,64.96,3.18
2017-08-20 09:00:00,51.93,21.05,3508.08,559.877,379.698,9.876235000000001,1.711525,299.987,299.6875,299.63649999999996,299.944,299.976,300.03700000000003,300.36,398.62149999999997,405.67449999999997,397.3465,348.03049999999996,346.1145,357.4155,339.9365,64.18,3.66
2017-08-20 10:00:00,51.93,21.05,3315.6099999999997,550.3195000000001,380.562,9.982815,1.70397,299.869,299.383,299.497,299.904,299.8925,300.007,300.725,398.1615,419.62800000000004,412.7665,344.411,346.09000000000003,354.5475,344.9715,66.11,2.16
2017-08-20 11:00:00,51.93,21.05,2997.415,549.4805,381.38800000000003,9.846505,1.701305,300.14599999999996,299.94,299.289,300.146,299.951,299.79499999999996,300.18600000000004,400.899,421.26750000000004,400.6385,349.7605,347.8555,353.6595,342.79499999999996,65.64,2.3
2017-08-20 12:00:00,51.93,21.05,3796.5150000000003,527.3465,381.384,10.0752,1.69732,299.927,300.18600000000004,299.0195,300.2975,299.9155,299.3835,299.655,400.4385,411.84950000000003,413.5525,347.24300000000005,343.01800000000003,345.5585,343.038,64.85,2.02
2017-08-20 13:00:00,51.93,21.05,3388.05,537.0785000000001,381.445,10.0476,1.7139,299.927,299.9735,299.268,300.1815,299.8845,300.0745,301.8325,399.648,400.42150000000004,397.852,348.4365,346.645,354.156,337.3805,65.29,1.74
2017-08-20 14:00:00,51.93,21.05,1367.614375,419.2305,377.7380496454,9.81806,1.68438,300.2075,299.70550000000003,299.4855,300.23199999999997,299.927,299.7645,300.082,400.2745,403.0025,411.07349999999997,346.80100000000004,342.4495,347.119,340.0635,66.68,1.26
2017-08-20 15:00:00,51.93,21.05,3362.33,467.8065,379.778,9.786735,1.69313,299.84450000000004,299.89,299.345,300.0215,299.848,300.124,300.5295,400.69899999999996,401.679,398.964,366.746,349.6585,352.40250000000003,358.53099999999995,65.63,1.03
2017-08-20 16:00:00,52.58,20.42,3654.5299999999997,575.796,382.1275,9.70298,1.73071,299.8185,300.1385,299.3055,300.03049999999996,299.9285,300.076,300.1735,399.5625,400.19399999999996,402.773,366.60450000000003,355.47900000000004,351.7985,360.6705,64.87,1.72
2017-08-20 17:00:00,52.58,20.42,3901.945,597.4805,411.0955,9.844045000000001,1.69856,299.921,300.5585,299.531,299.9355,300.0665,300.1465,301.47749999999996,406.5565,408.7395,404.0045,357.70050000000003,348.597,352.121,339.38649999999996,65.17,1.51
2017-08-20 18:00:00,52.58,20.42,3739.835,576.3785,391.73699999999997,9.864830000000001,1.72539,299.996,299.83399999999995,299.538,299.9245,299.93050000000005,299.572,300.297,501.83799999999997,500.095,498.47749999999996,373.28200000000004,349.37350000000004,350.723,357.326,65.15,1.99
2017-08-20 19:00:00,52.58,20.42,4944.095,625.204,415.37500769229996,10.034,1.74736,299.7765,299.9635,299.6675,300.069,299.8645,299.71500000000003,299.20000000000005,498.913,502.56449999999995,502.9785,370.358,349.4545,372.8155,344.41700000000003,64.08,1.58
2017-08-20 20:00:00,52.58,20.42,2299.6524,538.0195,381.61749999999995,10.08885,1.653775,299.822,299.9515,299.03499999999997,299.9285,299.86400000000003,299.525,299.5295,498.84749999999997,502.30600000000004,496.8805,370.3485,349.3835,335.67449999999997,358.5925,64.45,1.79
2017-08-20 21:00:00,52.58,20.42,3181.755,545.2135,383.77049999999997,9.745935,1.693125,299.84900000000005,299.25199999999995,298.9205,299.927,299.78,299.5065,301.423,500.399,501.0905,498.5955,367.274,349.551,319.5135,334.88599999999997,64.67,1.51
2017-08-20 22:00:00,52.58,20.42,3379.255,682.3265,412.789,9.8719,1.797385,299.7635,298.964,299.4765,299.927,299.969,300.08299999999997,299.6835,497.5425,500.474,500.946,353.29200000000003,350.72950000000003,364.486,341.58,64.68,2.17
2017-08-20 23:00:00,52.58,20.42,3328.935,635.5345,413.78044078945,10.02505,1.75293,299.897,299.85249999999996,299.337,299.94899999999996,300.18399999999997,299.7415,301.00649999999996,499.0645,499.30899999999997,502.69,355.2795,346.8845,311.7035,351.916,64.69,1.87
2017-08-21 00:00:00,52.58,20.42,3058.84,546.4925,380.94025,9.948205,1.69925,299.85749999999996,299.929,299.078,299.89750000000004,299.94849999999997,300.0535,299.50199999999995,501.774,500.339,501.288,362.53650000000005,349.414,333.59616666665,352.62199999999996,65.41,1.33
2017-08-21 01:00:00,47.9,28.59,2918.6059,573.2819999999999,380.5645,9.736445,1.732,299.927,299.962,299.225,299.927,299.8155,299.955,299.47950000000003,504.339,500.6025,501.78700000000003,368.804,349.3705,371.4515,351.624,65.8,1.2
2017-08-21 02:00:00,47.9,28.59,4098.095,503.41200000000003,380.15839130435,9.704425,1.67944,299.78,299.51750000000004,300.073,299.927,299.8875,298.813,299.30449999999996,488.13250000000005,500.82550000000003,501.56600000000003,378.6475,352.611,360.8065,359.2185,64.8,1.24
2017-08-21 03:00:00,47.9,28.59,1764.5956,418.0605,379.15552864585004,9.973714999999999,1.6919149999999998,299.8185,299.65250000000003,299.8935,299.927,299.918,299.39549999999997,300.3805,475.964,500.35400000000004,508.26800000000003,375.8275,352.539,366.65250000000003,351.855,64.72,1.17
2017-08-21 04:00:00,47.9,28.59,2981.335,436.8935,377.34373177085,10.0955,1.724985,299.844,299.60900000000004,299.5065,299.9825,299.834,299.9625,297.7355,471.558,507.001,514.712,375.1015,349.127,346.3375,358.414,64.63,1.25
2017-08-21 05:00:00,47.9,28.59,2828.495,393.12649999999996,376.95515263159996,9.819035,1.6994,299.927,299.1085,299.47950000000003,299.881,299.91499999999996,300.1015,301.124,460.024,600.4955,602.094,368.72450000000003,347.5825,310.4495,359.8645,66.96,0.84
2017-08-21 06:00:00,47.9,28.59,3391.715,434.9045,378.68695833335005,9.95554,1.712805,299.92650000000003,300.4315,299.1685,299.927,299.927,299.385,300.3005,264.32849999999996,600.027,603.703,350.414,348.7795,301.5765,339.66525,65.6,1.17
2017-08-21 07:00:00,53.95,17.72,2896.83,426.025,379.82925,10.01155,1.704875,300.0845,300.549,299.1465,299.7605,299.8885,300.7365,300.2975,349.49850000000004,596.4115,600.6085,340.89599999999996,348.994,357.005,335.423,65.89,1.01
2017-08-21 08:00:00,53.95,17.72,2827.085,340.58500000000004,381.5706388889,9.85524,1.705825,300.0675,300.37850000000003,299.268,299.7985,299.92100000000005,299.477,300.1395,815.84054954955,601.053,602.0175,349.08849999999995,349.17499999999995,341.47299999999996,336.9345,65.97,1.0
2017-08-21 09:00:00,53.95,17.72,4024.225,395.1755,380.9495,10.1213,1.709795,299.65549999999996,299.8985,299.70950000000005,299.81399999999996,299.927,299.899,298.78700000000003,844.34437387385,600.116,600.067,340.577,350.3485,351.56600000000003,338.9225,65.44,1.93
2017-08-21 10:00:00,53.95,17.72,3250.725,375.254,380.29449999999997,10.21455,1.69384,299.927,299.6665,299.55100000000004,299.92650000000003,299.94,300.03999999999996,300.77750000000003,666.3755,600.306,603.3715,335.964,347.8105,346.479,343.878,63.79,4.35
2017-08-21 11:00:00,53.95,17.72,3153.265,333.6945,376.82310563379997,10.1701,1.68711,299.7735,300.122,299.5395,299.927,299.9075,299.918,299.696,602.298,599.383,603.7065,328.8365,347.6095,353.797,337.576,62.86,4.25
2017-08-21 12:00:00,53.95,17.72,2151.3236111111,392.1925,379.8455,10.1871,1.71242,299.889,300.1975,299.73900000000003,299.834,299.991,300.63649999999996,301.991,601.0995,599.0705,595.3295,347.2635,350.848,356.544,347.201,63.8,3.87
2017-08-21 13:00:00,53.95,17.72,1259.24272,416.07500000000005,378.0350439189,10.2294,1.6297700000000002,299.6565,300.0625,299.6875,299.9855,299.8525,300.284,299.1485,344.05999999999995,599.994,600.348,372.212,349.86199999999997,365.711,337.7805,63.56,4.57
2017-08-21 14:00:00,53.95,17.72,3701.835,424.3205,377.36207770270005,10.27485,1.646555,300.134,299.51800000000003,299.374,299.927,299.89750000000004,300.2235,300.319,781.53126923075,601.579,603.1265000000001,346.6705,347.752,357.43,333.61,65.57,1.89
2017-08-21 15:00:00,53.95,17.72,3370.0950000000003,552.8265,378.76783333335,10.0172,1.717015,299.71000000000004,300.192,299.72450000000003,299.97249999999997,299.8745,299.82550000000003,299.9345,521.3795,509.77099999999996,518.3019999999999,353.8085,345.592,350.147,334.9385,65.06,1.61
2017-08-21 16:00:00,53.68,19.08,3842.38,444.327,379.79139805830005,10.047799999999999,1.6789100000000001,299.946,299.3595,299.48,299.953,299.6095,299.0195,301.0575,499.8835,498.21950000000004,506.159,357.744,346.3325,341.2075,343.619,64.51,2.17
2017-08-21 17:00:00,53.68,19.08,3990.445525,587.8095000000001,404.6875,9.95206,1.7069999999999999,299.7135,299.831,299.2675,299.927,299.927,297.836,299.852,500.0105,505.1865,509.641,349.2745,345.87350000000004,334.58000000000004,340.095,65.08,1.29
2017-08-21 18:00:00,53.68,19.08,4450.594999999999,530.4985,379.9356643145,9.978795,1.701235,299.896,300.17949999999996,299.59400000000005,299.889,299.793,299.444,300.0345,498.084,502.1125,499.63599999999997,352.1255,344.828,357.24416666665,336.14,65.45,1.12
2017-08-21 19:00:00,53.68,19.08,3542.975,596.7584999999999,400.0475,9.838474999999999,1.73756,299.8615,299.28499999999997,299.44449999999995,299.961,299.8575,299.894,299.16949999999997,500.399,508.469,500.69449999999995,340.6775,343.97400000000005,354.606,334.98900000000003,65.3,1.27
2017-08-21 20:00:00,53.68,19.08,2983.01,605.579,415.1176923077,10.24025,1.70105,299.88149999999996,299.7345,299.567,299.927,300.0235,300.262,299.596,501.101,499.873,506.67949999999996,333.631,347.8025,357.47450000000003,337.519,65.97,1.35
2017-08-21 21:00:00,53.68,19.08,2417.11,479.953,381.27594395280005,10.31505,1.653465,299.818,300.1785,299.385,299.97749999999996,299.81399999999996,300.10900000000004,299.32050000000004,500.33299999999997,498.774,500.6375,344.69500000000005,347.2035,350.59950000000003,325.5965,65.98,1.4
2017-08-21 22:00:00,53.68,19.08,4556.125,604.2629999999999,410.74937845305,9.973925,1.73162,299.7825,299.976,299.677,300.036,300.0825,299.12,300.555,499.3885,502.06399999999996,502.7455,346.53,349.40999999999997,352.158,341.9385,66.57,0.84
2017-08-21 23:00:00,53.68,19.08,2725.015,509.35450000000003,393.1325,9.75488,1.68329,299.927,300.0685,299.655,299.885,299.85749999999996,299.45550000000003,301.2305,500.945,503.7655,500.461,346.705,348.631,367.254,337.927,65.62,1.78
2017-08-22 00:00:00,53.68,19.08,3850.01,518.0160000000001,399.624,9.83691,1.722815,299.784,300.2855,299.601,300.001,300.113,299.671,299.6735,500.8125,500.46000000000004,512.546,343.3275,348.08349999999996,370.9125,343.827,67.07,1.15
2017-08-22 01:00:00,55.89,16.46,3399.76,480.985,380.85383333335,9.9968,1.71875,299.876,299.9705,300.219,299.7975,299.991,299.2275,300.3615,498.784,505.1165,497.233,342.217,347.9545,369.1585,330.1875,67.11,1.12
2017-08-22 02:00:00,55.89,16.46,4014.645,472.03200000000004,407.50350000000003,9.83351,1.703865,299.927,299.824,299.927,299.851,299.927,299.9735,298.8145,499.58050000000003,515.2735,500.7635,359.46900000000005,349.58799999999997,348.63599999999997,351.7135,66.37,1.06
2017-08-22 03:00:00,55.89,16.46,3786.755,479.5955,410.98850000000004,9.69426,1.7223600000000001,299.885,299.456,299.268,299.93100000000004,299.52200000000005,299.73199999999997,298.6075,499.5,506.27750000000003,501.88800000000003,339.33500000000004,348.49699999999996,345.9475,333.044,65.8,1.25
2017-08-22 04:00:00,55.89,16.46,4002.5249999999996,445.8645,411.34,9.78652,1.728055,299.9315,300.626,299.06,299.90549999999996,299.8055,299.7505,299.53549999999996,499.4635,500.916,506.4645,340.2245,345.828,368.124,337.78200000000004,66.19,1.4
2017-08-22 05:00:00,55.89,16.46,3801.88,442.41200000000003,410.8225,9.910885,1.751715,299.671,300.01800000000003,299.4335,299.8945,299.47450000000003,300.03200000000004,301.046,500.4285,497.398,496.79200000000003,350.7505,346.65700000000004,332.089,339.13800000000003,67.03,0.94
2017-08-22 06:00:00,55.89,16.46,4004.81,485.21299999999997,410.8825,9.677215,1.74879,299.85850000000005,300.1915,299.837,299.927,299.5775,299.29999999999995,299.00350000000003,500.35,500.5545,505.432,337.45399999999995,348.1935,332.6425,342.6585,65.77,1.43
2017-08-22 07:00:00,58.62,10.22,3032.61,452.4415,383.8615,9.663875,1.72635,299.8745,299.93550000000005,299.3805,299.927,299.903,299.0335,299.2475,500.28999999999996,500.2455,500.87699999999995,341.6675,349.67150000000004,358.09749999999997,331.959,66.52,1.11
2017-08-22 08:00:00,58.62,10.22,3563.6,413.224,379.9345,9.559185,1.70667,299.95399999999995,299.80949999999996,299.4165,299.9975,299.70849999999996,299.8585,298.6935,510.0195,499.654,504.62149999999997,302.0525,349.22900000000004,346.546,340.878,65.77,1.14
2017-08-22 09:00:00,58.62,10.22,3782.9,390.7745,380.689,9.682935,1.70116,299.939,300.751,299.911,299.927,299.99199999999996,298.975,300.14099999999996,750.3806666666501,496.7545,507.31,349.0195,350.40700000000004,363.817,341.977,65.3,1.19
2017-08-22 10:00:00,58.62,10.22,2047.67,380.8995,379.55449999999996,9.768270000000001,1.6975349999999998,299.927,300.2955,299.7345,299.949,299.9825,300.89300000000003,300.823,626.28310569105,504.12800000000004,501.7355,361.4095,349.78,342.52549999999997,339.41949999999997,65.43,1.26
2017-08-22 11:00:00,58.62,10.22,2578.935,309.925,377.167637931,9.874970000000001,1.6800000000000002,299.868,299.61350000000004,299.4735,299.927,299.845,299.7305,301.1685,531.14164227645,500.6585,503.314,354.8025,347.83349999999996,351.272,344.991,64.7,1.59
2017-08-22 12:00:00,58.62,10.22,3422.885,458.3075,379.712,9.54412,1.74953,299.927,299.957,300.30499999999995,299.99,299.76800000000003,299.492,299.2385,828.2746827957,501.7505,497.59950000000003,346.863,349.341,349.8465,348.23249999999996,65.4,1.01
2017-08-22 13:00:00,58.62,10.22,3650.995,417.5665,380.60225,9.6105,1.693945,300.00350000000003,300.077,300.92949999999996,300.093,299.971,300.494,300.4435,812.65217741935,499.832,503.9995,353.1065,349.8,337.606,342.9565,64.66,2.91
2017-08-22 14:00:00,58.62,10.22,3850.535,399.01750000000004,381.18449999999996,9.840745,1.7130100000000001,299.89549999999997,299.901,299.57050000000004,299.942,299.42150000000004,299.4925,299.622,516.7455,500.4125,501.0855,336.745,349.19849999999997,330.0395,347.769,65.08,2.54
2017-08-22 15:00:00,58.62,10.22,4068.91,407.9895,380.71,9.690995000000001,1.71616,299.9435,300.026,299.512,299.87149999999997,299.9415,300.2335,300.811,521.446,501.7585,503.26099999999997,352.876,347.891,346.0085,348.15250000000003,65.69,1.42
2017-08-22 16:00:00,59.21,9.69,2551.98,505.59450000000004,380.21425,9.57188,1.68311,299.8995,300.0415,299.53499999999997,299.87149999999997,299.8615,298.76,300.1945,506.69849999999997,499.74649999999997,551.7605,338.9065,350.211,501.706,349.923,65.58,1.25
2017-08-22 17:00:00,59.21,9.69,3772.7799999999997,460.847,377.3166919643,9.66498,1.6812,299.919,300.4655,299.83,299.8745,299.7815,299.22450000000003,299.229,499.57500000000005,498.5935,703.9760000000001,596.827,351.5075,604.9815,342.8365,64.72,1.51
2017-08-22 18:00:00,59.21,9.69,3872.615,537.846,380.0375,9.79415,1.7450299999999999,299.9135,300.0,299.586,299.7585,300.0135,299.88300000000004,300.6395,499.296,498.132,697.042,605.6065,345.118,607.1545,346.3665,65.33,1.02
2017-08-22 19:00:00,59.21,9.69,2951.295,483.767,379.949,9.799795,1.69135,300.0125,299.8315,249.753,299.54933074755,299.863,299.58616666665,298.9615,499.85400000000004,498.1675,571.327,505.5985,344.7525,607.1915,435.894,64.49,1.68
2017-08-22 20:00:00,59.21,9.69,2939.9799999999996,399.408,379.01025000000004,9.657405,1.6884350000000001,299.9895,299.8735,249.505,298.89660860365,299.853,298.7185,298.169,500.73699999999997,503.394,548.847,519.083,350.418,607.0335,438.5165,64.2,1.54
2017-08-22 21:00:00,59.21,9.69,3587.525,390.7235,378.02989473685,9.589965,1.71924,299.82849999999996,300.152,249.39,298.2438864598,299.874,299.49850000000004,300.12350000000004,499.302,497.84749999999997,558.563,512.8115,349.3575,598.3335,437.5375,64.0,1.37
2017-08-22 22:00:00,59.21,9.69,4495.4349999999995,425.20399999999995,380.6277,9.835854999999999,1.709105,299.7765,299.87800000000004,249.39,297.59116431595,299.863,299.063,296.943,500.352,507.94399999999996,551.0899999999999,504.563,349.56399999999996,600.5225,429.1055,63.6,2.44
2017-08-22 23:00:00,59.21,9.69,4564.26,404.073,380.53,9.848075,1.7236850000000001,299.9785,300.036,249.45749999999998,296.93844217205003,299.762,300.2635,298.289,500.81,498.8185,546.4695,497.99800000000005,347.2075,604.088,436.31600000000003,64.5,1.47
2017-08-23 00:00:00,59.21,9.69,5257.43,395.12850000000003,381.395,9.839395,1.6885599999999998,299.83000000000004,299.20550000000003,249.62099999999998,296.2857200282,299.765,298.45799999999997,300.83799999999997,500.5715,502.3795,552.115,500.8625,346.2075,607.87383333335,436.0285,62.5,3.72
2017-08-23 01:00:00,53.06,19.28,3795.4449999999997,612.2405,399.70667361115,10.0903,1.729075,299.9275,300.036,249.6085,295.63299788435,299.898,298.942,301.66200000000003,499.593,500.0505,548.869,497.7585,351.369,609.8955,438.5925,62.89,3.61
2017-08-23 02:00:00,53.06,19.28,3846.7650000000003,596.9155000000001,417.15348739495,9.95611,1.69597,299.9105,300.471,249.6245,295.04554795485,299.5925,298.47950000000003,299.53549999999996,499.5005,504.8155,549.8679999999999,502.619,349.87850000000003,589.9193,442.154,64.33,2.46
2017-08-23 03:00:00,53.06,19.28,3497.425,556.7025,388.38149999999996,9.54639,1.686655,299.9065,300.339,299.7445,299.901,299.51,300.4045,299.50800000000004,500.461,501.0315,552.073,515.3525,345.42449999999997,597.2285,448.377,64.05,2.72
2017-08-23 04:00:00,53.06,19.28,3406.725,576.255,386.392,9.54871,1.721695,299.927,299.5325,299.416,299.805,299.7865,299.462,300.3805,499.91999999999996,501.797,518.1615,515.2025000000001,349.031,447.8755,379.0355,65.77,1.35
2017-08-23 05:00:00,53.06,19.28,2376.575,605.5755,411.80974025975,9.682414999999999,1.70403,299.853,299.591,299.5885,299.927,300.2185,299.23299999999995,299.2215,499.3095,500.618,497.2895,507.3,351.62850000000003,342.801,345.913,65.57,1.84
2017-08-23 06:00:00,53.06,19.28,2898.04,562.178,381.5505,9.462295,1.7299950000000002,299.884,300.0265,299.8165,299.995,299.899,298.8115,301.071,499.47900000000004,500.714,508.05,517.648,349.2885,356.40049999999997,341.98199999999997,65.11,2.11
2017-08-23 07:00:00,53.67,19.11,2108.005,379.84000000000003,377.07345930235,9.46386,1.6007850000000001,299.8985,299.3375,299.9325,299.92600000000004,300.017,300.294,300.221,502.6585,500.6335,502.5085,510.05899999999997,354.00250000000005,378.8535,358.29150000000004,65.89,1.73
2017-08-23 08:00:00,53.67,19.11,6141.9514130435,398.59000000000003,377.03185077520004,9.68056,1.6503999999999999,299.92600000000004,299.84749999999997,299.5265,299.839,299.6655,300.99,298.16200000000003,503.806,500.50350000000003,137.9702898551,403.855,401.4425,420.721,402.1055,63.81,1.79
2017-08-23 09:00:00,53.67,19.11,6272.199694835699,513.379,380.75649999999996,9.874595,1.73269,299.9275,299.37149999999997,299.341,299.9345,299.86699999999996,299.759,299.687,500.485,502.0535,523.866,406.6535,396.3195,422.953,396.1845,63.75,2.46
2017-08-23 10:00:00,53.67,19.11,6137.85905263155,470.26300000000003,381.08500000000004,10.135850000000001,1.6980300000000002,300.0135,300.471,299.228,299.927,300.0905,300.924,300.353,502.802,502.7135,510.2665,407.63300000000004,399.3175,413.58799999999997,394.832,63.23,3.12
2017-08-23 11:00:00,53.67,19.11,5022.33714285715,440.558,381.8535,10.415199999999999,1.69536,299.927,299.72249999999997,299.048,300.0095,299.7965,300.6935,301.29150000000004,508.7365,502.70349999999996,726.6345,406.613,397.4295,414.753,398.6145,64.49,2.33
2017-08-23 12:00:00,53.67,19.11,2697.105,503.841,379.00739473684996,10.46415,1.71878,299.9325,300.6135,299.467,299.95349999999996,299.67150000000004,300.3655,300.76800000000003,499.534,498.8355,499.945,417.252,398.506,402.5045,399.016,64.33,2.34
2017-08-23 13:00:00,53.67,19.11,2119.765,562.516,380.45,9.796335,1.72447,299.879,299.997,299.13750000000005,299.927,299.47400000000005,300.9405,299.8215,499.46500000000003,501.076,495.553,425.75350000000003,401.70799999999997,399.3035,402.6825,64.76,2.92
2017-08-23 14:00:00,53.67,19.11,3476.92,521.447,380.4425,9.56718,1.7042199999999998,300.0125,299.791,299.661,299.927,299.8925,299.2335,299.99649999999997,499.947,500.6345,500.58500000000004,417.144,399.08799999999997,412.53599999999994,397.856,65.3,2.57
2017-08-23 15:00:00,53.67,19.11,1822.50129166665,424.1975,379.0856632653,9.633385,1.659525,299.72749999999996,300.4285,299.7735,299.904,299.95950000000005,299.3775,299.342,500.00649999999996,501.3985,505.738,417.76099999999997,400.5985,403.5455,400.3725,64.45,1.84
2017-08-23 16:00:00,57.8,10.71,995.8322000000001,345.22687037035,378.94049319730004,9.613544999999998,1.55597330275,299.927,300.123,299.8415,299.927,299.962,299.78,299.83050000000003,592.2445,501.8795,640.6355000000001,405.907,399.27099999999996,401.49699999999996,399.8135,64.65,2.46
2017-08-23 17:00:00,57.8,10.71,3605.1549999999997,458.01800000000003,378.762329932,9.407965,1.691925,299.927,300.50800000000004,299.961,299.769,299.69050000000004,299.6785,299.0935,503.6035,498.443,610.9259999999999,406.12,397.52099999999996,397.99649999999997,402.5045,65.34,1.33
2017-08-23 18:00:00,57.8,10.71,4035.995,559.7335,380.332,9.46808,1.745465,299.7405,299.58500000000004,299.88750000000005,299.618,299.86400000000003,299.6935,300.8865,499.624,499.8555,498.125,401.4855,400.9325,410.0165,393.7265,65.15,1.23
2017-08-23 19:00:00,57.8,10.71,3672.93,495.813,381.0215,9.633185000000001,1.678805,299.7595,300.071,299.70849999999996,299.7045,299.9205,254.86849999999998,300.64750000000004,499.40700000000004,500.43949999999995,591.144,487.14750000000004,399.0025,596.1220000000001,398.589,65.07,1.41
2017-08-23 20:00:00,57.8,10.71,2968.145,431.827,378.24598275865003,9.340945,1.6570900000000002,299.9535,300.14599999999996,299.4185,299.841,300.1005,249.3195,299.56,500.1445,502.3375,606.9935,501.7355,401.1905,601.7735,398.1115,65.87,1.25
2017-08-23 21:00:00,57.8,10.71,2714.325,428.0095,379.80738505745,9.736429999999999,1.716125,300.0105,300.113,299.2165,300.067,299.9825,250.3995,300.3325,501.26099999999997,501.2985,620.1205,496.96,400.452,602.652,394.1105,65.48,1.21
2017-08-23 22:00:00,57.8,10.71,2730.7200000000003,461.7155,381.179,9.607895,1.72658,299.9585,300.722,299.2735,299.9355,299.8945,250.787,299.331,499.3265,501.11400000000003,725.7835,593.3035,398.91949999999997,602.201,395.563,66.04,1.23
2017-08-23 23:00:00,57.8,10.71,2779.98,423.66999999999996,380.4815,9.33331,1.69332,299.9155,300.238,299.4805,299.961,299.927,250.517,300.55899999999997,499.87649999999996,501.7495,711.7950000000001,592.8715,399.694,600.5725,400.525,65.73,1.39
2017-08-24 00:00:00,57.8,10.71,3153.07,399.543,379.9095,9.453145,1.6996799999999999,299.892,300.081,300.054,299.6785,300.03200000000004,250.3265,298.91999999999996,500.332,499.8175,719.473,599.097,399.9135,600.4925000000001,396.979,65.3,1.36
2017-08-24 01:00:00,65.78,1.31,3055.4700000000003,420.4525,410.519,9.63184,1.7172800000000001,299.994,299.762,299.707,299.8295,300.08500000000004,250.21249999999998,299.72,499.265,501.4545,718.402,600.279,400.63750000000005,600.8689999999999,398.06949999999995,65.5,1.42
2017-08-24 02:00:00,65.78,1.31,2971.88,417.695,382.32349999999997,9.43154,1.655505,299.721,300.0965,299.72950000000003,300.0765,300.19,295.09450000000004,300.0265,499.817,500.3535,532.376,506.1445,496.3025,517.1745,487.6095,65.52,1.13
2017-08-24 03:00:00,65.78,1.31,3565.475,480.275,411.3165,9.667159999999999,1.738185,299.91150000000005,299.9185,299.529,299.927,299.8175,300.262,299.53200000000004,499.988,500.8935,511.621,499.725,499.0635,516.471,498.258,65.06,1.23
2017-08-24 04:00:00,65.78,1.31,3378.13,449.628,411.12350000000004,9.6217,1.714855,299.8225,299.72299999999996,299.65700000000004,299.913,299.685,300.87800000000004,300.4765,498.116,501.94550000000004,510.9845,494.7145,498.56449999999995,513.2429999999999,496.911,65.72,1.47
2017-08-24 05:00:00,65.78,1.31,3416.865,400.2855,406.581,9.674085,1.6722299999999999,299.6645,300.153,299.6235,299.93600000000004,300.047,300.3195,299.44550000000004,499.8315,497.67600000000004,508.92449999999997,496.609,499.91049999999996,513.703,500.20050000000003,65.61,1.66
2017-08-24 06:00:00,65.78,1.31,2943.7,415.217,399.68042857145,9.515225000000001,1.7261549999999999,300.158,299.3485,299.35249999999996,300.0665,299.7135,300.28999999999996,300.89750000000004,501.7835,753.2547344961,527.753,509.7485,497.62199999999996,508.7525,505.8655,65.93,1.37
2017-08-24 07:00:00,60.56,6.92,2249.81770618555,400.347,381.36616666665,9.17405,1.736345,299.927,299.782,299.7075,300.0985,299.83349999999996,299.647,299.33299999999997,504.7425,786.0925096899,538.0915,497.957,497.96450000000004,538.371,500.0555,65.78,1.31
2017-08-24 08:00:00,60.56,6.92,2428.16,363.0435,379.95983538085,9.067875,1.666045,299.9705,299.93100000000004,299.267,299.927,299.4825,300.03499999999997,299.9,500.2045,502.375,522.4065,511.64,499.241,509.28,204.8988125,65.46,1.36
2017-08-24 09:00:00,60.56,6.92,3139.88,319.2935,378.77165847665003,9.03344,1.70188,299.961,300.205,299.2305,300.048,299.90650000000005,300.163,300.746,499.749,502.402,513.3934999999999,498.2975,502.0385,517.579,491.234,64.82,1.7
2017-08-24 10:00:00,60.56,6.92,2860.615,328.899,377.11198280099995,9.38993,1.71551,299.9765,300.14,299.03099999999995,299.927,299.9335,299.8265,299.355,499.0345,501.7955,515.6065,501.1355,493.9385,533.413,495.361,65.95,2.0
2017-08-24 11:00:00,60.56,6.92,3335.6800000000003,406.8935,381.197,9.199795,1.747195,300.0715,300.6015,299.6995,299.919,299.927,299.43,299.7065,500.599,501.3995,511.77250000000004,498.274,499.04999999999995,535.761,498.33500000000004,65.63,1.79
2017-08-24 12:00:00,60.56,6.92,1895.33,378.16700000000003,381.172,9.156335,1.697465,299.929,300.121,299.8745,299.879,299.976,299.601,299.85450000000003,500.23249999999996,504.1275,516.966,499.602,499.06449999999995,523.6375,501.8265,63.99,2.68
2017-08-24 13:00:00,60.56,6.92,1388.9850000000001,264.0525,380.2070764331,9.0866,1.57496,299.927,300.36,299.73400000000004,300.14300000000003,299.834,300.256,299.4955,499.95799999999997,499.755,512.716,489.595,497.7605,525.861,495.0125,64.8,2.93
2017-08-24 14:00:00,60.56,6.92,3286.515,343.969,378.83150636945004,8.975385,1.74099,300.1905,300.3345,299.675,299.916,299.9975,299.166,300.103,500.365,500.63149999999996,501.8085,494.3595,499.1425,532.6410000000001,494.74199999999996,65.63,2.2
2017-08-24 15:00:00,60.56,6.92,3335.56,483.6735,380.3055,8.818725,1.7310750000000001,299.713,299.5925,299.89250000000004,299.9705,299.523,300.65999999999997,299.0845,500.1055,499.975,512.652,484.08799999999997,497.315,503.7165,489.8805,64.87,1.79
2017-08-24 16:00:00,59.48,8.53,2820.84,463.328,381.2505,8.80936,1.66263,299.693,299.53499999999997,299.3435,299.927,300.1885,299.875,300.23400000000004,499.65250000000003,500.61199999999997,521.5585,470.2205,499.0215,486.639,495.6385,63.77,2.27
2017-08-24 17:00:00,59.48,8.53,3224.45,476.0525,381.2615,8.98593,1.7160099999999998,299.91099999999994,300.04449999999997,299.2915,299.90250000000003,299.60749999999996,299.31,298.905,500.414,499.8245,598.9275,597.0129999999999,502.894,600.046,498.038,64.56,2.12
2017-08-24 18:00:00,59.48,8.53,3229.005,450.481,381.27250000000004,9.067385000000002,1.706075,299.775,300.11749999999995,300.2975,299.727,299.929,300.387,298.5375,498.905,501.6355,605.143,589.7715000000001,503.58,602.0705,500.0385,64.75,1.79
2017-08-24 19:00:00,59.48,8.53,4127.014999999999,427.246,381.34299999999996,9.25608,1.6973600000000002,299.7135,299.7335,299.5765,299.6405,299.6745,299.5755,300.342,499.161,500.6415,600.5799999999999,567.271,503.15549999999996,601.0775,497.057,65.13,1.38
2017-08-24 20:00:00,59.48,8.53,2480.04,445.2545,382.99199999999996,9.411925,1.7244950000000001,299.8265,299.74350000000004,299.472,299.906,299.94449999999995,299.3365,298.903,499.904,499.9465,601.076,568.4659999999999,501.46349999999995,600.0745,497.77599999999995,64.66,1.27
2017-08-24 21:00:00,59.48,8.53,3284.625,404.813,381.927,9.224025000000001,1.72526,299.844,300.373,299.5655,299.8855,299.9385,299.4635,299.5375,500.19399999999996,501.38800000000003,607.0415,520.4585,500.677,600.172,501.323,65.28,1.03
2017-08-24 22:00:00,59.48,8.53,2949.62,401.329,380.118,9.147775,1.6675049999999998,299.747,299.868,299.666,300.0585,300.049,300.4385,298.51599999999996,500.36249999999995,500.55600000000004,608.5325,178.80562280700002,500.8655,600.29,495.799,64.98,1.2
2017-08-24 23:00:00,59.48,8.53,2743.25,414.5925,379.9845,9.134595000000001,1.7147350000000001,299.927,299.793,299.6865,299.921,299.927,299.871,299.9955,500.032,500.6255,605.1705,582.8835,499.067,600.2055,502.83050000000003,65.02,1.44
2017-08-25 00:00:00,59.48,8.53,3198.95,383.283,380.8895,9.160685,1.684215,299.899,300.3665,299.555,300.0595,299.9625,299.415,300.8485,500.1355,500.73199999999997,605.696,585.432,498.72299999999996,598.5415,499.868,65.96,1.26
2017-08-25 01:00:00,56.63,12.23,4541.855,556.1675,417.1147025641,9.17041,1.71966,299.927,300.2265,299.658,299.927,299.77049999999997,298.91200000000003,300.5235,500.0435,499.76300000000003,603.794,182.143,502.0505,599.3185,499.77,63.43,4.13
2017-08-25 02:00:00,56.63,12.23,4303.9,487.793,416.63046746575003,8.93853,1.689245,299.678,299.33050000000003,299.4175,299.92100000000005,299.842,299.717,300.6855,499.95,500.5235,611.9435,167.61930935254998,500.7065,599.9975,497.991,65.52,1.4
2017-08-25 03:00:00,56.63,12.23,4336.755,501.938,414.63775,8.90052,1.7176200000000001,299.8855,300.642,299.45450000000005,299.97950000000003,299.81399999999996,298.988,299.76,499.947,500.4095,558.928,188.11360714285001,499.65250000000003,593.1675,502.081,64.79,2.28
2017-08-25 04:00:00,56.63,12.23,3802.88,601.1030000000001,418.39209160305,9.028785,1.6822949999999999,299.9285,299.63300000000004,299.487,299.707,299.61350000000004,300.1255,298.43399999999997,499.97950000000003,499.12149999999997,505.80449999999996,393.782,500.4095,500.1685,494.9675,65.3,1.31
2017-08-25 05:00:00,56.63,12.23,2975.02,514.9884999999999,385.241,8.925075,1.681385,299.9145,299.85350000000005,299.461,299.837,299.981,300.57,299.6155,500.017,501.409,501.64,510.5215,507.3165,503.1585,501.2275,64.18,1.56
2017-08-25 06:00:00,56.63,12.23,2879.8149999999996,547.741,405.94050000000004,8.886835,1.7117200000000001,299.827,299.8295,299.35450000000003,299.8905,300.17650000000003,299.19000000000005,299.8415,499.17600000000004,502.22749999999996,504.90200000000004,505.3765,501.09299999999996,505.2935,499.024,65.12,1.34
2017-08-25 07:00:00,58.26,12.88,2647.78,471.3415,381.9623761468,8.95151,1.682815,300.1305,299.93399999999997,299.50350000000003,299.8645,299.726,301.397,301.5855,501.92499999999995,501.396,509.7735,496.91499999999996,500.236,500.7085,493.119,66.25,1.38
2017-08-25 08:00:00,58.26,12.88,1734.27,363.762,378.5797816,8.75753,1.655685,300.1925,300.5265,299.778,299.91700000000003,300.02149999999995,300.5635,298.717,500.16549999999995,500.1715,508.5825,502.79499999999996,500.0965,503.716,502.31899999999996,66.34,1.27
2017-08-25 09:00:00,58.26,12.88,2242.9,361.65,378.2269976,8.7537812416,1.674895,299.8105,299.948,299.70550000000003,299.9225,300.01800000000003,299.036,299.0215,502.81949999999995,502.336,539.259,482.3075,512.6125,636.1465365853501,580.203,67.62,0.87
2017-08-25 10:00:00,58.26,12.88,2202.2749999999996,338.366,377.8534616,8.7543254698,1.688935,299.97950000000003,299.76250000000005,299.7905,300.043,299.73900000000003,299.67449999999997,299.84400000000005,501.5725,499.97950000000003,509.744,508.5785,507.4115,520.3054999999999,488.884,65.72,1.25
2017-08-25 11:00:00,58.26,12.88,2409.79,275.37149999999997,377.52558,8.75496573825,1.5381900000000002,299.817,299.69100000000003,299.686,299.88599999999997,299.925,299.9425,299.9375,500.7775,501.13,506.029,499.074,496.9685,506.67449999999997,276.3812886179,65.72,1.21
2017-08-25 12:00:00,58.26,12.88,2489.395,280.35900000000004,377.67976328505,8.943845,1.52063375,299.975,300.2825,299.34450000000004,300.04999999999995,300.07399999999996,300.5925,298.946,500.2955,499.908,503.1755,501.93100000000004,502.255,506.82500000000005,473.5875,65.72,1.21
2017-08-25 13:00:00,58.26,12.88,1887.10734,246.54263865545,379.47879710145,9.141655,1.52175875,299.998,299.78650000000005,299.447,299.9665,299.889,299.0985,299.3115,623.793,505.039,534.6065,521.705,519.531,558.6225,533.796,65.72,1.21
2017-08-25 14:00:00,58.26,12.88,2672.29,294.7975,381.14984718100004,9.057839999999999,1.65839,300.168,299.628,299.09450000000004,299.9525,299.765,298.9355,300.5415,500.29999999999995,501.221,509.82,502.645,496.35699999999997,507.8215,492.84950000000003,65.72,1.21
2017-08-25 15:00:00,58.26,12.88,2574.89,465.685,381.83715578634997,8.75389877155,1.710865,299.90250000000003,299.3605,299.487,299.927,300.6015,300.231,299.9715,499.0595,498.235,506.62649999999996,498.086,496.3845,504.8665,496.21500000000003,65.72,1.21
2017-08-25 16:00:00,58.81,7.44,2854.05,546.134,381.18600000000004,8.770665000000001,1.6943000000000001,299.7475,299.487,299.7895,299.9155,299.70550000000003,299.12850000000003,298.909,499.908,502.187,503.831,498.9495,491.68100000000004,506.3045,489.88750000000005,63.31,3.0
2017-08-25 17:00:00,58.81,7.44,2641.17,546.6785,381.19399999999996,8.86191,1.69547,299.6625,299.63250000000005,299.87699999999995,299.927,299.76149999999996,299.488,299.756,500.2575,500.599,507.1675,499.02750000000003,502.32849999999996,501.45,494.851,64.21,2.86
2017-08-25 18:00:00,58.81,7.44,3127.99,536.6800000000001,381.0215,8.89697,1.691055,299.802,299.69,299.781,299.9475,299.7215,300.592,299.8085,499.9715,500.525,508.9715,495.6435,490.8635,504.3225,495.3005,63.01,3.9
2017-08-25 19:00:00,58.81,7.44,2848.2349999999997,555.8050000000001,380.35325,8.918505,1.712785,299.935,299.803,299.872,299.8675,299.9535,299.9765,299.8225,500.3585,501.2315,504.111,498.8835,492.03200000000004,501.57899999999995,491.5825,65.29,2.12
2017-08-25 20:00:00,58.81,7.44,3208.58,520.1705,381.0625,9.005755,1.670455,299.8365,299.8905,299.9525,299.927,299.946,299.587,300.60299999999995,491.479,490.4785,462.6675,476.698,443.9275,469.6755,460.0185,64.44,2.3
2017-08-25 21:00:00,58.81,7.44,2856.975,542.8,380.4895,9.273525,1.69563,299.9395,299.90250000000003,299.587,299.92100000000005,299.964,299.628,301.2595,399.07,432.59799999999996,403.1305,349.56899999999996,348.14599999999996,356.3155,347.8655,66.45,1.45
2017-08-25 22:00:00,58.81,7.44,2586.19,534.787,380.9192,8.93533,1.716645,299.986,300.32525,299.3015,300.023,299.927,299.8315,300.374,398.613,436.57349999999997,401.515,352.6145,345.74649999999997,355.818,353.9315,66.46,0.84
2017-08-25 23:00:00,58.81,7.44,2695.1,393.74699999999996,380.09866666665,8.755319039149999,1.6409099999999999,299.8885,299.8935,299.3175,299.87199999999996,299.9825,298.642,299.92366666665,400.372,433.16949999999997,404.257,354.142,344.4755,355.0535,341.262,66.33,1.18
2017-08-26 00:00:00,58.81,7.44,3320.06,499.43899999999996,379.881,8.755005516,1.738175,299.927,299.823,299.3215,299.9175,299.9655,299.4215,297.629,399.488,441.78999999999996,402.6275,359.0585,346.817,350.7985,350.4345,65.75,1.29
2017-08-26 01:00:00,64.46,2.77,2669.7349999999997,487.83500000000004,381.204,8.75338918165,1.726545,299.823,300.3705,299.45050000000003,300.0055,299.821,300.481,301.15250000000003,399.52049999999997,457.9395,414.85,339.649,354.02099999999996,355.4305,352.6425,64.33,3.39
2017-08-26 02:00:00,64.46,2.77,2228.865,407.29449999999997,380.7753744186,8.75341831835,1.64136,299.91949999999997,300.445,299.807,299.925,299.927,300.4535,298.56899999999996,400.90599999999995,600.7335,507.264,490.02549999999997,499.807,502.7725,492.6645,65.5,1.52
2017-08-26 03:00:00,64.46,2.77,2338.865,369.00750000000005,379.96763488374995,8.75344745505,1.7090649999999998,299.952,300.1895,299.487,299.8725,299.9475,299.842,299.6535,400.90200000000004,601.222,547.7864999999999,492.644,504.23,503.951,489.5265,66.08,1.39
