date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-08-26 04:00:00,64.46,2.77,2350.385,537.3315,380.03475000000003,8.897780000000001,1.7130999999999998,299.87750000000005,299.5335,299.5685,299.97400000000005,299.93899999999996,299.337,299.211,399.7085,600.779,604.37,495.699,499.32349999999997,500.028,500.69550000000004,64.12,2.69
2017-08-26 05:00:00,64.46,2.77,2639.76,454.98249999999996,377.52277016129995,9.019535000000001,1.70534,299.956,299.4335,299.3635,299.9115,299.7925,300.163,299.11199999999997,400.211,600.981,601.521,495.14,499.6815,501.055,494.30899999999997,66.15,1.51
2017-08-26 06:00:00,64.46,2.77,2822.4700000000003,529.198,380.6805,8.755043018399999,1.7171349999999999,299.836,299.76649999999995,299.65250000000003,299.94,299.8125,299.6375,299.7045,399.4595,599.598,601.6455000000001,474.76,494.592,500.5405,494.766,65.75,2.39
2017-08-26 07:00:00,62.51,6.85,2759.505,499.0345,379.3691142857,8.75481453,1.669135,300.27750000000003,299.42,299.64549999999997,299.87149999999997,300.0165,299.8535,298.60299999999995,400.1805,598.6,604.6775,291.336,500.856,501.0505,500.0325,64.81,2.19
2017-08-26 08:00:00,62.51,6.85,2378.8149999999996,429.12649999999996,378.1807387755,8.754586041700001,1.701575,300.164,299.9885,299.313,299.981,299.568,300.693,299.918,400.5875,599.748,609.7715000000001,432.8245,495.71900000000005,502.7925,496.5685,65.34,1.96
2017-08-26 09:00:00,62.51,6.85,3286.545,568.6785,381.97799999999995,8.7543575533,1.72633,299.6905,299.9815,299.078,300.022,299.9295,299.1615,299.8435,398.9145,598.9639999999999,402.3215,191.359,396.5965,401.76750000000004,402.7815,63.86,2.79
2017-08-26 10:00:00,62.51,6.85,3514.115,491.321,379.98832253885,8.754129064899999,1.658665,300.021,299.868,299.1175,300.017,299.843,299.49350000000004,298.467,594.4155000000001,596.777,562.9725,203.86698739495,488.6245,497.284,492.88250000000005,63.13,3.78
2017-08-26 11:00:00,62.51,6.85,3315.335,435.9545,380.1019430052,8.75390057655,1.69712,300.01700000000005,300.0955,299.1225,299.927,299.768,299.818,298.4565,599.6695,599.9304999999999,605.5409999999999,508.1525,498.95950000000005,501.137,504.416,63.75,3.22
2017-08-26 12:00:00,62.51,6.85,2906.45,470.4895,380.3718704663,8.873885,1.7066750000000002,300.017,299.741,299.51649999999995,299.913,299.9315,299.1445,298.2515,600.7565,600.5260000000001,604.635,489.6485,498.741,500.26800000000003,492.01599999999996,65.67,2.41
2017-08-26 13:00:00,62.51,6.85,3808.545,565.817,384.4235,9.024555,1.719655,299.929,300.0185,299.7505,299.927,299.793,300.275,300.539,402.46799999999996,502.919,428.94,339.16700000000003,403.6495,418.07399999999996,407.12649999999996,64.99,2.51
2017-08-26 14:00:00,62.51,6.85,3644.495,593.236,412.52433333335,8.803525,1.723065,300.2175,299.96500000000003,299.776,299.92449999999997,299.927,300.138,298.317,399.986,501.89099999999996,404.38,166.7569017857,397.05150000000003,401.002,399.254,66.59,1.9
2017-08-26 15:00:00,62.51,6.85,3832.3450000000003,571.4435,408.087,8.815854999999999,1.70296,299.75,299.389,299.855,299.9135,300.023,299.42600000000004,299.1915,401.2175,499.744,402.575,199.7725,400.75,403.3405,399.8705,65.93,1.7
2017-08-26 16:00:00,63.64,3.77,3100.1,581.228,413.22974999999997,8.754208302750001,1.70199,299.69550000000004,299.86,299.6435,300.03,300.081,300.3375,302.10850000000005,399.14549999999997,501.05150000000003,405.82849999999996,170.84674566475,397.767,401.149,400.21799999999996,66.63,1.28
2017-08-26 17:00:00,63.64,3.77,2994.7200000000003,426.59749999999997,380.9451005747,8.799885,1.667805,299.84450000000004,299.4,299.6295,299.9595,299.9185,299.0955,299.81050000000005,400.1755,500.905,405.4615,385.158,403.15049999999997,401.979,394.238,66.46,1.24
2017-08-26 18:00:00,63.64,3.77,3139.335,531.6020000000001,382.08775,8.78418,1.7271,299.59900000000005,299.76,300.0725,300.0,299.684,300.302,299.7915,399.04200000000003,500.079,405.00300000000004,390.044,401.387,400.679,397.72950000000003,65.73,1.53
2017-08-26 19:00:00,63.64,3.77,2265.3999999999996,504.0325,385.0405,8.75439645935,1.695055,299.861,299.029,299.207,299.86400000000003,299.979,299.4805,298.62149999999997,399.3555,501.3695,405.5325,183.98722413795,408.9845,400.849,399.7105,65.92,2.07
2017-08-26 20:00:00,63.64,3.77,2926.5950000000003,474.8355,381.829125,8.86038,1.712015,299.712,300.49,300.081,299.9385,299.929,299.7385,298.407,400.279,501.384,405.0715,392.217,399.3985,400.527,398.44849999999997,65.51,2.31
2017-08-26 21:00:00,63.64,3.77,2855.9849999999997,436.14099999999996,382.048,9.03369,1.694925,299.927,299.839,299.305,299.927,299.7015,299.3315,298.7545,399.94849999999997,500.30100000000004,400.48,399.3325,398.6175,402.5955,399.6085,65.11,1.81
2017-08-26 22:00:00,63.64,3.77,2341.105,359.0105,380.46731034485003,9.2909,1.689535,299.8655,300.2685,299.43550000000005,299.885,299.8775,299.197,301.304,400.422,500.4185,399.076,395.521,396.7615,400.735,398.6375,65.76,1.49
2017-08-26 23:00:00,63.64,3.77,2372.455,416.5085,381.1305,9.205860000000001,1.708315,299.84450000000004,299.633,299.42650000000003,299.64549999999997,300.03499999999997,299.967,297.467,401.2305,500.367,400.21500000000003,397.47900000000004,399.9125,399.4905,399.129,66.61,1.08
2017-08-27 00:00:00,63.64,3.77,2459.785,488.398,380.42956666665,9.205235,1.709425,299.927,299.9475,299.8945,299.851,299.91949999999997,300.18949999999995,298.001,400.6015,501.1075,401.026,391.3365,401.274,399.9825,400.27599999999995,65.99,1.04
2017-08-27 01:00:00,59.81,7.41,2339.4350000000004,461.78650000000005,379.94063636365,9.33789,1.7050999999999998,299.858,299.9625,300.021,299.8395,299.8535,299.052,299.536,399.57,501.07050000000004,402.64750000000004,394.529,397.51750000000004,400.6875,395.375,65.79,1.44
2017-08-27 02:00:00,59.81,7.41,2314.625,447.418,380.97758333335,9.0429,1.7059549999999999,299.927,300.3145,299.79949999999997,299.91949999999997,299.908,299.64300000000003,299.674,401.395,497.553,402.658,516.194,403.8975,499.2555,399.916,65.44,1.14
2017-08-27 03:00:00,59.81,7.41,3199.6549999999997,421.447,381.89625,8.966619999999999,1.71116,299.927,300.53700000000003,299.5115,299.964,299.866,299.97400000000005,299.9475,401.538,499.07,401.1555,466.71950000000004,398.866,500.814,400.7495,64.99,1.26
2017-08-27 04:00:00,59.81,7.41,3109.045,408.936,380.60699999999997,8.95961,1.696185,299.927,299.9715,299.4625,300.0185,299.9295,299.9005,299.99199999999996,399.6535,498.88300000000004,400.3705,598.7005,402.1435,500.08950000000004,400.372,64.92,1.15
2017-08-27 05:00:00,59.81,7.41,3908.815,393.41499999999996,380.92233333335,8.94454,1.71017,299.97249999999997,299.986,299.268,300.1015,299.922,298.74800000000005,300.0765,400.25149999999996,498.36,400.785,603.549,401.2825,500.426,400.006,64.98,1.2
2017-08-27 06:00:00,59.81,7.41,3909.095,376.619,380.52625,9.08696,1.6875149999999999,299.8375,300.095,299.268,299.9245,299.927,299.699,299.3845,400.1535,501.07550000000003,400.56100000000004,597.9884999999999,396.223,501.4185,399.664,65.41,1.26
2017-08-27 07:00:00,60.02,8.87,4518.805,423.5005,416.02695625,9.39941,1.71191,300.29949999999997,299.877,299.26300000000003,299.94050000000004,299.892,299.491,299.91049999999996,398.3665,498.08299999999997,399.21000000000004,599.527,400.2185,501.24199999999996,394.87850000000003,64.72,2.54
2017-08-27 08:00:00,60.02,8.87,2944.4449999999997,404.8005,417.9537,9.199425,1.62894,300.33050000000003,299.956,298.92150000000004,299.898,300.3455,299.628,298.8605,400.1035,501.20849999999996,400.025,599.2555,392.02200000000005,503.205,394.6615,66.43,1.14
2017-08-27 09:00:00,60.02,8.87,2267.48,289.323,417.02836666665,9.131969999999999,1.5210644898,299.875,300.3655,298.92150000000004,299.94,300.085,299.437,300.1975,398.913,498.4765,401.20000000000005,595.1659999999999,392.408,502.608,394.921,64.95,1.67
2017-08-27 10:00:00,60.02,8.87,3432.785,334.6825,407.197,9.290700000000001,1.5549,299.927,299.4155,299.29650000000004,300.12300000000005,299.846,300.60699999999997,300.4335,400.942,500.247,401.0265,598.7315,400.7925,500.57849999999996,398.147,66.36,1.69
2017-08-27 11:00:00,60.02,8.87,3522.455,411.896,393.86350000000004,9.396265,1.7243300000000001,299.927,300.2795,299.5215,299.927,300.1295,299.8615,300.241,399.4625,503.871,408.2315,604.2825,182.2140117647,505.1715,411.30150000000003,65.53,1.59
2017-08-27 12:00:00,60.02,8.87,3341.1949999999997,429.77250000000004,404.8829181818,9.36451,1.72573,300.46950000000004,300.39,299.83849999999995,299.966,299.85749999999996,299.928,299.807,493.1465,500.7175,478.328,509.279,486.3455,498.27099999999996,476.74,65.27,1.45
2017-08-27 13:00:00,60.02,8.87,2421.38,383.73350000000005,381.7877105263,9.52635,1.698025,300.142,300.0965,299.56100000000004,300.0895,299.85699999999997,299.406,296.34799999999996,500.6775,499.9895,502.562,500.3975,497.79200000000003,499.6755,498.88,66.18,1.42
2017-08-27 14:00:00,60.02,8.87,2518.605,390.8315,380.50350000000003,9.70875,1.714365,300.109,299.9735,300.0585,299.97799999999995,299.89300000000003,299.152,299.192,500.44,500.22249999999997,500.7645,499.476,493.19550000000004,500.22249999999997,497.67049999999995,66.13,1.59
2017-08-27 15:00:00,60.02,8.87,3631.77,384.284,380.43216666665,9.48218,1.6997900000000001,299.793,300.26149999999996,299.35,299.921,299.95899999999995,300.35749999999996,302.2355,500.5325,500.6385,500.97450000000003,500.677,497.25,500.361,501.844,65.56,1.75
2017-08-27 16:00:00,55.73,12.53,2273.585,382.76800000000003,380.194,9.455214999999999,1.70023,299.60450000000003,299.65650000000005,299.3735,300.137,300.3695,299.68399999999997,299.882,501.20550000000003,501.431,501.782,500.7305,499.2765,500.389,499.60450000000003,66.03,1.79
2017-08-27 17:00:00,55.73,12.53,2242.025,354.341,380.44731144785,9.529385000000001,1.62419,299.678,300.034,299.7905,300.072,299.851,298.9625,301.582,502.7585,501.269,514.2045,503.4415,496.355,507.2375,501.7885,65.3,1.84
2017-08-27 18:00:00,55.73,12.53,2330.705,433.159,378.80386195285,9.43949,1.7012450000000001,299.7645,299.64099999999996,299.67999999999995,299.945,299.881,299.444,299.47900000000004,499.2965,500.57500000000005,499.6215,500.66700000000003,497.9885,500.79999999999995,498.2325,65.17,2.24
2017-08-27 19:00:00,55.73,12.53,2781.125,441.52700000000004,380.844,9.02005,1.71492,299.7395,299.861,299.289,299.927,300.132,298.97950000000003,300.22249999999997,499.701,500.7235,499.00800000000004,498.852,501.25649999999996,501.661,497.371,66.39,1.3
2017-08-27 20:00:00,55.73,12.53,2984.75,422.0785,381.723,8.937014999999999,1.69372,299.8365,300.036,299.268,299.8375,300.301,300.57349999999997,297.925,500.652,501.53999999999996,500.1,502.13,504.164,504.2965,503.64549999999997,66.24,1.46
2017-08-27 21:00:00,55.73,12.53,3213.33,411.608,380.51725,8.94058,1.703105,299.863,300.004,299.408,299.88300000000004,299.831,300.003,301.80499999999995,499.7985,501.5105,499.91999999999996,499.93100000000004,500.2595,501.2145,498.874,66.42,1.71
2017-08-27 22:00:00,55.73,12.53,3450.88,389.3735,383.01149999999996,8.967665,1.704645,299.818,300.0935,299.966,299.8995,299.8795,300.4395,299.925,499.4395,501.03700000000003,500.4645,498.0435,497.89300000000003,501.699,498.879,66.3,1.52
2017-08-27 23:00:00,55.73,12.53,3217.0,428.4395,416.3805657143,9.0662,1.7085249999999998,299.98,299.7645,299.599,299.8595,299.932,299.339,299.17949999999996,503.1255,501.023,501.666,506.3835,508.7175,504.624,360.8845,66.13,1.31
2017-08-28 00:00:00,55.73,12.53,3914.37,428.13599999999997,416.1942,8.883885,1.69787,299.985,299.6975,299.8425,299.986,299.935,300.405,300.4675,499.983,500.82,499.49649999999997,499.1255,500.014,499.95349999999996,499.88199999999995,66.0,1.13
2017-08-28 01:00:00,59.22,8.43,3692.895,432.1935,416.16734285715,8.79897,1.711215,299.832,299.7405,299.6855,299.8825,299.851,299.997,298.219,499.9925,499.783,497.8095,483.1855,501.471,500.719,499.37850000000003,65.64,1.22
2017-08-28 02:00:00,59.22,8.43,2147.8050000000003,417.3135,415.5289605263,8.81727,1.676655,299.7875,300.24850000000004,300.0375,300.018,299.79949999999997,299.839,299.956,500.733,499.8185,498.2335,181.53272167490002,497.69449999999995,500.591,499.90549999999996,64.59,2.85
2017-08-28 03:00:00,59.22,8.43,3210.19,384.86199999999997,381.7860652174,8.847175,1.723325,299.98249999999996,300.1815,299.358,300.0145,299.6495,298.909,300.02700000000004,499.474,502.1575,499.17600000000004,191.7045,502.99,500.669,499.56449999999995,64.73,3.53
2017-08-28 04:00:00,59.22,8.43,2323.205,384.557,381.74183333335,8.81915,1.70062,299.927,300.166,299.25199999999995,299.919,299.972,300.196,299.589,557.1569999999999,501.46849999999995,500.1925,536.625,503.35450000000003,502.695,500.9,64.28,2.85
2017-08-28 05:00:00,59.22,8.43,2217.7,546.6365000000001,382.64575,8.80604,1.7024650000000001,299.928,299.842,299.486,299.927,299.7125,299.757,298.32349999999997,596.298,502.4115,500.7845,374.87,498.6585,500.7235,497.46849999999995,64.72,1.77
2017-08-28 06:00:00,59.22,8.43,2042.97,544.698,381.4724,9.004809999999999,1.696425,299.89300000000003,299.977,299.65,299.9375,299.889,300.5725,299.57950000000005,599.71,500.9305,499.0405,415.99350000000004,499.4275,502.2345,496.86749999999995,64.87,1.81
2017-08-28 07:00:00,59.67,11.33,2612.4,552.556,382.00425,8.975055000000001,1.70884,300.3505,299.5355,299.282,299.9,299.682,300.401,299.47249999999997,599.7325,500.789,499.3275,398.683,501.9585,501.192,499.898,65.08,1.65
2017-08-28 08:00:00,59.67,11.33,3070.8050000000003,479.19100000000003,380.93133333335004,8.780255,1.639435,300.307,299.918,299.40700000000004,299.7765,299.927,300.46799999999996,300.5135,599.90375,500.14099999999996,502.704,283.2765,504.50350000000003,501.31550000000004,503.29999999999995,65.74,1.35
2017-08-28 09:00:00,59.67,11.33,2560.7349999999997,424.19550000000004,379.89832438015003,8.95532,1.681575,299.5835,299.6935,299.561,300.01649999999995,299.8185,301.07399999999996,302.897,601.5844999999999,501.381,502.385,404.96500000000003,497.81,504.7555,500.7835,65.38,1.36
2017-08-28 10:00:00,59.67,11.33,2804.365,429.8465,381.89462603305003,9.013069999999999,1.716785,300.0335,300.572,299.308,299.97450000000003,299.789,300.1705,298.94100000000003,599.611,501.836,501.529,390.956,500.2605,502.898,490.3175,65.33,1.35
2017-08-28 11:00:00,59.67,11.33,3357.965,414.11,380.9173605948,8.960995,1.687195,300.025,299.803,299.7495,300.01149999999996,299.8505,299.6595,299.663,602.297,500.6865,504.8065,397.6805,501.04499999999996,502.01,496.183,64.77,1.4
2017-08-28 12:00:00,59.67,11.33,2742.165,415.1275,378.7533959108,9.134795,1.7045249999999998,299.9705,300.0625,299.45,300.189,299.927,299.838,300.09299999999996,600.1279999999999,500.0285,502.45000000000005,393.5565,502.82849999999996,503.51800000000003,488.533,65.37,1.67
2017-08-28 13:00:00,59.67,11.33,2974.48,401.605,380.28630569945005,9.191500000000001,1.686175,299.7675,299.82349999999997,298.8365,300.332,299.66949999999997,299.81949999999995,300.18899999999996,598.76,500.18499999999995,497.7155,414.0825,502.38149999999996,502.382,495.7095,64.44,1.77
2017-08-28 14:00:00,59.67,11.33,4279.469999999999,496.854,379.981,8.932585,1.754695,300.461,300.485,299.59299999999996,299.927,299.925,299.7025,298.16999999999996,601.5875000000001,498.05949999999996,503.78700000000003,397.823,494.4465,500.134,495.158,64.9,3.09
2017-08-28 15:00:00,59.67,11.33,3562.74,503.8045,417.5628134615,9.019765,1.701125,299.7575,300.16949999999997,299.5985,299.91049999999996,299.83000000000004,300.284,298.552,601.034,500.294,501.0625,399.3185,499.817,502.46799999999996,497.10699999999997,65.86,2.28
2017-08-28 16:00:00,47.24,26.08,2394.7243,524.2764999999999,417.2855294118,9.172945,1.70814,299.7645,300.3865,299.462,300.07,299.6405,299.7655,300.588,524.373,501.41200000000003,500.89549999999997,458.47249999999997,497.4185,503.479,496.7495,65.82,2.39
2017-08-28 17:00:00,47.24,26.08,2897.465,664.1355,415.52346861925,9.177240000000001,1.741885,299.6355,300.361,299.63599999999997,300.069,299.84450000000004,299.221,298.506,499.096,500.29499999999996,499.256,500.5285,496.4875,502.193,495.72,63.47,5.53
2017-08-28 18:00:00,47.24,26.08,3974.2200000000003,599.2855,416.28640585774997,9.0226,1.7052800000000001,299.82050000000004,299.45799999999997,299.9,299.84749999999997,299.6865,299.7825,298.96950000000004,499.236,499.33050000000003,502.0535,494.5095,491.72950000000003,500.909,489.268,62.9,5.34598890945
2017-08-28 19:00:00,47.24,26.08,3909.55,592.308,417.0802133891,9.154734999999999,1.695615,299.8415,300.2075,299.7305,299.91949999999997,299.8535,300.895,300.14750000000004,500.681,500.716,504.17550000000006,491.695,498.1255,502.04449999999997,493.6995,62.5,4.98
2017-08-28 20:00:00,47.24,26.08,3662.485,620.51,417.8740209205,9.138275,1.71054,299.885,300.041,299.2805,299.885,299.6065,299.411,299.017,493.2165,492.4955,466.3255,477.474,484.3475,468.308,479.6385,63.605000000000004,4.61401109055
2017-08-28 21:00:00,47.24,26.08,3197.6499999999996,636.54,417.48783928570003,8.946885,1.7175099999999999,299.8695,299.802,299.6905,299.7335,300.012,299.337,300.1075,399.602,430.01800000000003,400.58299999999997,349.7355,321.3485,353.2715,349.9325,64.71,4.43
2017-08-28 22:00:00,47.24,26.08,2500.42,613.1800000000001,415.81594642855,8.753929346149999,1.694235,299.81100000000004,300.2015,299.898,299.8535,299.3275,300.2955,300.08000000000004,401.0795,436.8665,403.9765,352.2565,346.1155,349.17949999999996,345.647,64.52,4.71
2017-08-28 23:00:00,47.24,26.08,2244.1000000000004,456.64300000000003,383.086,8.7538753269,1.58942,299.8975,299.9975,299.299,299.9615,299.9345,300.40049999999997,299.1095,399.1545,412.384,405.6625,347.204,348.7575,352.065,343.1395,64.26,3.29
2017-08-29 00:00:00,47.24,26.08,2471.67,495.2585,379.44791019635,8.75382130765,1.668455,299.8275,299.9785,299.8375,299.927,299.6005,299.5255,299.443,415.919,414.347,458.508,351.26300000000003,347.4325,356.347,342.27,62.77,4.07
2017-08-29 01:00:00,56.02,13.51,2654.0299999999997,464.2815,379.66170786515,8.753767288350002,1.7049150000000002,299.37649999999996,300.053,299.9115,299.82399999999996,299.94100000000003,300.51800000000003,300.06,400.6815,573.762,407.538,462.31050000000005,348.3205,428.83799999999997,347.5145,63.19,3.66
2017-08-29 02:00:00,56.02,13.51,3442.56,582.4855,380.21728651685,8.75371326905,1.7449249999999998,300.0155,299.6845,299.846,299.927,299.93050000000005,300.6705,299.577,560.8815,600.918,401.0075,502.677,346.52250000000004,451.3935,349.745,62.89,3.77
2017-08-29 03:00:00,56.02,13.51,2794.785,530.116,380.82,8.757175,1.6808200000000002,299.927,300.03499999999997,299.9295,299.923,300.132,298.98850000000004,298.5665,599.8625,597.77,407.00350000000003,293.203,346.065,449.0165,346.4025,62.71,4.06
2017-08-29 04:00:00,56.02,13.51,3176.81,544.7964999999999,381.1365,8.77924,1.6951,299.997,299.76300000000003,299.84349999999995,299.86400000000003,300.0345,299.794,299.4905,605.3824999999999,600.2570000000001,400.7065,504.54449999999997,351.803,453.71299999999997,349.504,63.49,4.05
2017-08-29 05:00:00,56.02,13.51,2752.73,559.5465,380.66066666665,8.7550736518,1.71425,300.3325,299.9625,299.927,299.927,300.06949999999995,299.6485,299.6205,605.9304999999999,601.0554999999999,403.7285,492.87199999999996,343.2735,450.9065,346.3075,62.83,3.95
2017-08-29 06:00:00,56.02,13.51,3924.385,537.109,381.07574999999997,8.75515375655,1.689215,300.437,299.403,299.487,299.8935,299.9495,300.36249999999995,300.331,504.6825,504.58950000000004,402.72299999999996,184.44001694915,348.78049999999996,449.9865,349.3565,64.2,2.55
2017-08-29 07:00:00,55.03,17.05,3610.6549999999997,558.023,380.77891666665,8.828814999999999,1.7085650000000001,300.1705,300.052,299.2175,299.8985,299.8195,298.9,299.562,498.93399999999997,497.58299999999997,402.26750000000004,488.339,348.1605,448.068,351.801,64.84,2.82
2017-08-29 08:00:00,55.03,17.05,3350.05,544.9055000000001,379.63175,8.853909999999999,1.696795,300.2905,300.196,299.8975,299.798,299.932,348.345,323.84975,399.88800000000003,429.2995,401.762,335.60699999999997,395.6535,401.872,399.8615,64.72,2.58
2017-08-29 09:00:00,55.03,17.05,3271.15,551.6110000000001,380.33675000000005,8.89132,1.7071999999999998,299.9685,300.403,299.502,299.927,299.711,348.79999999999995,303.40375,400.443,430.072,405.071,402.649,396.5695,399.9575,399.0125,63.39,3.62
2017-08-29 10:00:00,55.03,17.05,2568.37,580.996,400.40922727275,8.942720000000001,1.6823649999999999,299.925,300.318,299.754,299.90250000000003,299.49,346.971,321.805,400.15999999999997,459.70633333335,403.137,396.245,398.709,403.2935,398.6465,63.57,3.87
2017-08-29 11:00:00,55.03,17.05,1395.9329375,358.59994583335003,380.07226717555,8.92996,1.6585119835,300.062,299.736,299.37699999999995,299.9665,299.7315,349.3905,312.3783,699.24,424.65999999999997,585.818,409.50149999999996,411.93399999999997,512.4555,414.2695,63.57,3.87
2017-08-29 12:00:00,55.03,17.05,1344.786,449.67673913044996,378.9176857143,8.77077,1.67171632655,300.1255,300.194,299.92600000000004,299.923,299.98350000000005,350.6055,313.3961,560.475,420.0365,254.53300000000002,259.32418965520003,208.9545,601.9077857143,479.64300000000003,63.57,3.87
2017-08-29 13:00:00,55.03,17.05,3714.705,576.73,383.773,9.01597,1.72159,299.82550000000003,300.555,299.217,300.033,299.83000000000004,348.001,308.90437499999996,399.59749999999997,429.121,419.80949999999996,203.6975,392.31600000000003,398.337,397.1315,65.82,1.63
2017-08-29 14:00:00,55.03,17.05,2942.84,477.95000000000005,383.06858333335003,9.19092,1.6795149999999999,300.35749999999996,300.339,298.5965,300.135,299.70500000000004,345.7305,300.8233,399.0345,433.502,398.797,378.198,396.8185,401.5345,400.404,67.09,1.29
2017-08-29 15:00:00,55.03,17.05,2767.275,537.992,380.81375,8.946845,1.713165,299.671,299.2485,299.54650000000004,299.9495,299.874,349.38925,306.4095,401.355,430.822,404.18899999999996,401.365,396.15599999999995,404.8885,388.546,65.67,1.58
2017-08-29 16:00:00,54.49,17.24,2996.315,490.0815,379.46994170405003,8.75449102965,1.68587,299.87199999999996,299.5175,299.746,299.8095,299.8025,348.5775,313.22749999999996,409.145,456.304,441.424,379.439,397.486,400.988,388.822,65.76,1.57
2017-08-29 17:00:00,54.49,17.24,2755.65,398.2305,385.87072869955,8.75417090485,1.660475,299.654,299.8165,300.34000000000003,299.8925,299.9265,348.7885,303.7895,498.4495,499.5625,506.9815,380.55550000000005,396.4055,400.019,389.201,64.27,2.85
2017-08-29 18:00:00,54.49,17.24,2521.0649999999996,520.018,395.625,8.75385078005,1.73678,299.7065,300.1865,299.54200000000003,299.91650000000004,299.92150000000004,347.35225,291.80354166665,500.3875,500.5885,504.11850000000004,405.596,394.8355,403.9235,401.1675,65.03,2.04
2017-08-29 19:00:00,54.49,17.24,2481.9449999999997,541.2215,387.515,8.753653013000001,1.73973,299.6775,299.8235,299.7175,299.827,299.889,312.21849999999995,304.23969999999997,500.4435,500.703,504.0345,376.1165,398.2645,405.0525,394.3415,64.5,2.09
2017-08-29 20:00:00,54.49,17.24,2475.6549999999997,489.58399999999995,379.3879042553,8.7535579773,1.6411250000000002,299.844,300.1425,299.885,299.8585,300.0085,300.4705,299.24649999999997,500.6685,500.2205,502.572,405.8915,399.317,404.0435,394.6485,63.39,3.07
2017-08-29 21:00:00,54.49,17.24,2513.495,416.4125,388.64111111110003,8.79576,1.650445,299.698,300.5405,299.142,299.97249999999997,299.5245,300.98699999999997,299.877,499.7455,501.21000000000004,503.1755,408.879,397.9885,403.103,397.2795,63.35,3.89
2017-08-29 22:00:00,54.49,17.24,2655.78,571.3695,397.68899999999996,8.844905,1.700175,299.927,299.503,299.5115,299.863,299.7105,299.818,299.3485,495.773,495.2645,474.543,386.9145,392.61850000000004,404.44399999999996,403.2885,63.61,2.97
2017-08-29 23:00:00,54.49,17.24,2662.815,508.9425,388.68600000000004,8.820969999999999,1.633765,299.7525,300.03499999999997,299.8465,299.79449999999997,299.73199999999997,299.64750000000004,299.28049999999996,400.65250000000003,431.12800000000004,403.7735,351.5565,349.366,407.19000000000005,397.1975,63.18,4.68
2017-08-30 00:00:00,54.49,17.24,3022.99,458.315,378.982314433,8.75499976155,1.6769,299.927,300.038,299.66949999999997,299.97450000000003,299.78049999999996,299.6625,299.28499999999997,400.5085,420.02599999999995,401.376,355.3625,344.6735,407.549,388.95050000000003,64.86,2.72
2017-08-30 01:00:00,55.78,15.49,2562.335,441.059,379.1538606557,8.7549836662,1.67756,299.927,300.16700000000003,299.44500000000005,299.927,299.7135,300.7345,299.43,400.089,426.8065,398.823,354.7315,346.85900000000004,385.881,383.957,63.26,4.04
2017-08-30 02:00:00,55.78,15.49,3246.865,545.7685,380.2838770492,8.7549675708,1.711935,299.791,299.70349999999996,299.918,299.8775,300.034,299.59749999999997,299.4905,399.296,422.08799999999997,405.557,349.887,347.365,350.2825,346.586,62.94,4.99
2017-08-30 03:00:00,55.78,15.49,2607.6499999999996,573.894,387.62800000000004,8.7549514754,1.679225,299.99649999999997,299.8245,299.791,299.87850000000003,299.9385,299.999,298.544,398.658,434.30550000000005,401.029,346.54150000000004,349.59950000000003,354.63599999999997,346.5835,63.43,5.08
2017-08-30 04:00:00,55.78,15.49,2558.285,447.4795,379.8960344828,8.75493538,1.613865,299.95950000000005,300.1195,300.023,299.927,299.7795,299.8775,299.85850000000005,399.4575,439.89683333335,405.6515,357.738,350.281,355.8265,345.6245,64.15,4.26
2017-08-30 05:00:00,55.78,15.49,2846.3050000000003,566.788,382.2255,8.75491928465,1.72435,299.9185,299.5455,300.40049999999997,299.927,299.978,299.141,298.00350000000003,397.59299999999996,441.18116666670005,403.3425,352.14149999999995,348.0935,356.92650000000003,350.72,62.67,4.43
2017-08-30 06:00:00,55.78,15.49,3728.45,530.742,381.03200000000004,8.7549031893,1.6753749999999998,299.742,300.236,299.905,299.8465,299.9095,299.1065,300.746,399.906,440.067,400.079,346.9255,348.895,347.4545,350.57399999999996,62.721068455150004,4.445906568
2017-08-30 07:00:00,54.83,15.93,4539.6849999999995,589.767,391.7898544776,8.75489308495,1.703675,300.35350000000005,299.7175,299.777,299.927,299.8645,299.523,301.0985,400.751,435.9895,402.8935,341.3285,346.1705,354.879,348.2155,62.82264107305,4.4775439408
2017-08-30 08:00:00,54.83,15.93,2513.2,423.26800000000003,379.06805166050003,8.7557873132,1.63832,300.366,299.28650000000005,299.0625,300.55802255225,302.0715,310.493,299.8035,401.081,425.2305,403.51099999999997,361.48699999999997,349.6135,361.284,344.7795,62.92421369105,4.5091813136
2017-08-30 09:00:00,54.83,15.93,2520.1549999999997,451.8025,380.19188929890004,8.755741253850001,1.7075049999999998,299.6905,299.93100000000004,300.303,300.52379812979996,304.33302741485,348.61699999999996,313.00883333335,399.40999999999997,427.842,406.461,358.5465,341.8085,361.278,341.963,63.02578630895,4.5408186864
2017-08-30 10:00:00,54.83,15.93,2398.12,546.0805,381.41,8.755695194449999,1.69998,299.92600000000004,299.6835,299.31,300.4634020902,304.19190239765,350.273,316.779,401.778,446.883,402.634,333.0665,348.452,350.47950000000003,352.7205,63.12735892695,4.5724560592
2017-08-30 11:00:00,54.83,15.93,2647.015,540.7645,380.436,8.755649135150001,1.6961,299.8715,299.8725,299.37,300.40300605059997,304.05077738045,348.2285,301.57208333335,399.36699999999996,443.32,401.2835,351.831,347.1545,346.452,348.29150000000004,63.22893154485,4.604093432
2017-08-30 12:00:00,54.83,15.93,2822.25,565.0885000000001,382.13675,8.755603075749999,1.72122,299.927,300.3245,299.269,300.34261001100003,303.90965236324996,349.969,314.54105,398.06050000000005,442.6655,402.494,351.1275,347.6565,344.948,349.41999999999996,63.28,4.62
2017-08-30 13:00:00,54.83,15.93,3344.395,545.1524999999999,381.2285,8.75556290175,1.696205,300.0125,300.1,299.65599999999995,300.2822139714,303.76852734604995,348.621,322.445875,399.0005,421.91499999999996,401.8895,360.6245,348.6245,349.6915,349.398,62.63,5.06
2017-08-30 14:00:00,54.83,15.93,2898.615,549.898,380.409,8.753950147249999,1.70651,300.33799999999997,299.86850000000004,299.487,300.22181793180005,303.62740232889996,349.5615,318.94575,397.6545,430.1495,407.496,352.35400000000004,349.57,350.466,349.183,64.86,3.5
2017-08-30 15:00:00,54.83,15.93,1467.18579166665,366.803,382.1686469933,8.75408106595,1.52265789475,299.4805,300.41150000000005,299.1815,300.1614218922,303.4862773117,350.4385,307.8525,413.153,415.2205,445.6915,365.66999999999996,348.346,356.3105,343.49300000000005,62.57,4.61
2017-08-30 16:00:00,55.64,15.32,1541.9480597826,341.672,381.12272271715,8.7542824794,1.5268031249999998,299.724,299.9045,299.4905,300.1010258526,303.3451522945,349.2925,316.366375,405.5635,413.395,415.595,357.90999999999997,350.13149999999996,352.741,348.84950000000003,62.62,4.14
2017-08-30 17:00:00,55.64,15.32,1362.5017,280.14750000000004,380.3905757238,8.7544838928,1.5205636467499999,299.86350000000004,299.9035,299.609,300.040629813,303.2040272773,348.6645,325.97400000000005,400.33349999999996,406.41549999999995,411.1975,176.19692272725,350.5725,350.0805,347.907,63.39,4.07
2017-08-30 18:00:00,55.64,15.32,3835.98,400.3565,410.219,8.75468530625,1.5212508262,299.7735,299.8745,299.62149999999997,299.98023377339996,303.06290226015,349.279,317.2768,398.1185,420.05,399.12800000000004,341.48850000000004,350.848,349.8925,350.3165,62.23,4.79
2017-08-30 19:00:00,55.64,15.32,4801.41,625.643,416.6657287234,9.11572,1.71495,299.653,300.2365,299.52250000000004,299.9198377338,302.92177724295004,347.867,312.33500000000004,400.802,439.363,403.16499999999996,365.29200000000003,348.34799999999996,355.3245,349.8805,62.66,3.88
2017-08-30 20:00:00,55.64,15.32,4940.6,588.6075000000001,414.224,9.224325,1.6875499999999999,299.79449999999997,300.19050000000004,299.5425,299.85944169415,302.78065222575003,350.18449999999996,323.07550000000003,402.57899999999995,436.0395,608.672,363.13599999999997,351.1105,351.99850000000004,353.573,62.7212708102,3.9081243063
2017-08-30 21:00:00,55.64,15.32,4274.32,614.133,416.6153478261,9.361435,1.708775,299.8865,299.5835,300.0075,299.79904565455,302.63952720855,348.60450000000003,324.652625,401.291,437.234,498.69849999999997,357.7735,352.03549999999996,357.9975,351.43949999999995,62.8431354051,3.9640621532
2017-08-30 22:00:00,55.64,15.32,3175.5550000000003,544.0175,400.2065,9.363325,1.66478,299.8945,300.1435,299.27549999999997,299.73864961495,302.49840219135,348.002,320.27625,400.8425,448.2255,400.3555,362.4205,352.0535,362.625,356.5815,62.965,4.02
2017-08-30 23:00:00,55.64,15.32,3512.715,573.201,379.2581355932,8.997525,1.735785,299.778,299.6805,299.6385,299.67825357535,302.35727717415,349.563,318.1941,403.159,424.57849999999996,399.25699999999995,350.33299999999997,346.728,353.14649999999995,346.166,63.0868645949,4.0759378468000005
2017-08-31 00:00:00,55.64,15.32,4102.9,546.6555000000001,380.481,9.09272,1.6994,299.95550000000003,299.98,299.49,299.61785753575,302.21615215695,349.30600000000004,315.2305857143,399.90200000000004,429.546,400.1435,349.7075,349.141,348.60299999999995,347.96450000000004,63.208729189799996,4.1318756937
2017-08-31 01:00:00,48.46,24.9,2543.35,516.7855,377.9225,8.921075,1.67639,299.97900000000004,299.66049999999996,299.402,299.55746149615,302.07502713975,349.5315,317.4655,400.3665,423.1395,399.118,352.5455,346.441,350.47,348.1895,63.27,4.16
2017-08-31 02:00:00,48.46,24.9,2960.385,471.95550000000003,379.6216861702,8.81919,1.7094200000000002,299.93399999999997,300.142,299.347,299.49706545655,301.9339021226,346.79150000000004,305.18314999999996,400.903,424.4735,399.7845,347.252,350.73400000000004,353.21349999999995,348.714,64.9,2.49
2017-08-31 03:00:00,48.46,24.9,2560.675,570.5145,380.63766666665003,8.89422,1.7269700000000001,299.9075,299.8085,300.0,299.43666941695,301.7927771054,349.34749999999997,313.063,399.047,427.53599999999994,399.416,346.743,351.2925,350.425,349.4325,65.21,2.67
2017-08-31 04:00:00,48.46,24.9,2426.48,395.302,378.81420454545,8.98475,1.584825,299.8775,299.4705,299.923,299.37627337735,301.65165208819997,349.751,311.461375,398.5325,422.9685,398.274,357.3795,351.14300000000003,350.101,350.845,62.65,4.07
2017-08-31 05:00:00,48.46,24.9,2402.71,395.387,378.7254493007,9.054784999999999,1.623405,299.83500000000004,300.1585,300.25149999999996,299.31587733775,301.51052707105,350.0295,308.9506,401.177,426.7815,400.274,346.113,353.692,351.95050000000003,347.291,64.12,2.38
2017-08-31 06:00:00,48.46,24.9,2550.78,472.626,380.125,8.952259999999999,1.6179649999999999,299.922,299.473,299.4845,299.25548129815,301.36940205384997,349.167,320.8555,399.64149999999995,433.8725,399.954,347.877,347.599,348.8795,348.231,65.19,1.26
2017-08-31 07:00:00,54.4,18.52,3079.48,516.489,380.274,9.28423,1.65645,299.5675,299.70050000000003,299.5695,299.19508525855,301.22827703664996,349.8135,326.52049999999997,406.1585,441.6385,401.5125,327.5025,348.778,352.9395,348.6435,64.32,1.76
2017-08-31 08:00:00,54.4,18.52,1254.99010144925,452.875,379.47952173910005,9.475875,1.709035,299.9495,299.61699999999996,299.89750000000004,299.1346892189,301.08715201945,349.327,309.5245,415.77049999999997,600.424,602.017,364.88,346.91700000000003,500.8355,349.7035,64.33,1.89
2017-08-31 09:00:00,54.4,18.52,3247.2200000000003,526.431,378.84779787235004,9.550795,1.72995,299.92499999999995,300.3905,299.687,299.07429317929996,300.94602700225005,348.8435,315.343,459.3005,601.883,600.2085,351.289,348.5745,501.17949999999996,342.2785,65.81,1.31
2017-08-31 10:00:00,54.4,18.52,2645.63,495.51300000000003,380.566,9.29315,1.714075,299.937,299.9815,299.7015,299.0138971397,300.80490198505004,349.472,305.0482,466.589,598.0160000000001,601.1985,347.5005,348.9735,502.493,349.1645,65.36,1.47
2017-08-31 11:00:00,54.4,18.52,4114.0599999999995,452.07899999999995,380.01300000000003,9.276415,1.681855,299.8335,299.8585,299.696,298.95350110009997,300.66377696785,349.35299999999995,317.915375,478.115,598.6335,601.5395000000001,344.556,349.397,498.15200000000004,345.725,64.62,2.09
2017-08-31 12:00:00,54.4,18.52,3699.4449999999997,437.02049999999997,380.363,9.410695,1.71147,299.972,299.9575,299.966,298.89310506050003,300.52265195065,347.0385,290.3284,525.627,603.0235,601.127,343.3095,349.278,504.85450000000003,344.7595,65.15,1.29
2017-08-31 13:00:00,54.4,18.52,3811.83,335.267,377.40351036264997,9.25214,1.6516250000000001,299.487,299.9545,299.9285,298.8327090209,300.38152693345,350.044,316.125,599.8720000000001,600.635,600.979,356.2505,348.332,500.961,345.55949999999996,63.92,2.77
2017-08-31 14:00:00,54.4,18.52,4908.0599999999995,558.5455,380.088,8.956135,1.747405,300.185,300.1875,299.807,298.7723129813,300.2404019163,350.02049999999997,313.76800000000003,597.7860000000001,598.7995000000001,600.758,343.499,349.072,498.4755,345.87699999999995,64.61,1.63
2017-08-31 15:00:00,54.4,18.52,4028.005,523.3979999999999,380.04325,9.046495,1.68656,300.071,299.91949999999997,299.747,298.7119169417,300.0992768991,349.5625,312.2255,598.7964999999999,599.9375,599.5795,342.11749999999995,348.5915,500.178,349.113,65.24,1.53
2017-08-31 16:00:00,54.59,17.81,4478.21,547.9895,380.1925,9.00639,1.708135,299.679,300.0795,299.14,298.6515209021,299.9581518819,348.962,312.2155,599.843,600.1705,600.9725,348.7515,350.48350000000005,500.393,349.63300000000004,65.04,1.54
2017-08-31 17:00:00,54.59,17.81,5044.325000000001,632.5625,385.34941309825,9.11951,1.697035,299.927,300.451,299.26649999999995,298.5911248625,299.81702686475,349.837,304.2581,599.8340000000001,600.492,600.718,210.7575,348.7375,502.08500000000004,348.9235,65.13,1.97
2017-08-31 18:00:00,54.59,17.81,5604.264999999999,643.4645,402.13378715365,9.3704,1.7021600000000001,299.774,299.9385,299.8425,298.53072882289996,299.67590184755,349.2345,314.95574999999997,601.0525,600.417,600.681,355.2115,353.591,500.7895,350.0135,64.53,2.14
2017-08-31 19:00:00,54.59,17.81,3541.2299999999996,556.4449999999999,388.7505,9.289375,1.704815,299.755,299.689,299.379,298.4703327833,299.53477683035,349.1515,309.2585,600.7635,600.2055,600.489,348.3555,350.12350000000004,503.81449999999995,348.7565,64.38,2.54
2017-08-31 20:00:00,54.59,17.81,3428.4399999999996,518.941,383.466,8.904,1.6560350000000001,299.9185,300.50350000000003,299.491,298.4099367437,299.39365181315,349.44275000000005,294.5212,598.802,599.8435,599.906,348.5725,352.94899999999996,501.804,347.4145,64.13,2.57
2017-08-31 21:00:00,54.59,17.81,2577.8050000000003,624.969,415.77952364865,8.916255,1.6981700000000002,299.8115,300.1115,299.4865,298.34954070405,299.25252679594996,348.868,314.7145,600.485,602.193,600.737,350.9145,351.0585,504.1265,350.337,63.55,3.53
2017-08-31 22:00:00,54.59,17.81,3291.5157499999996,585.1725,398.5365,8.987504999999999,1.714075,299.84749999999997,300.146,299.74,298.28914466445,299.11140177874995,348.789,315.97900000000004,598.8040000000001,601.5735,601.504,354.8175,351.479,500.189,352.043,63.47,4.12
2017-08-31 23:00:00,54.59,17.81,4036.11,578.6275,395.831,8.75361217545,1.71033,299.8005,299.72,299.5635,298.22874862485,298.97027676155,348.69550000000004,303.09733333335,599.2864999999999,596.8635,599.0575,343.8425,348.7495,501.76599999999996,348.299,63.98,3.66
2017-09-01 00:00:00,54.59,17.81,3832.63,513.1724999999999,381.22175,8.753461649150001,1.65511,299.6845,300.133,299.39549999999997,298.16835258525,298.82915174435004,347.9285,303.63149999999996,600.5074999999999,600.652,599.7925,351.503,350.74249999999995,503.554,348.8085,63.81,4.96
2017-09-01 01:00:00,52.15,21.5,5042.764999999999,571.0125,380.25922719735,9.022325,1.729035,299.79200000000003,300.1495,299.784,298.10795654565,298.68802672715003,350.512,327.03049999999996,600.2255,598.4805,600.0775,347.847,349.67949999999996,505.3885,349.7845,63.94537396125,4.8973268698000005
2017-09-01 02:00:00,52.15,21.5,4610.11,696.6005,387.69507462685,9.36159,1.67257,299.9275,300.0655,299.604,298.04756050605,298.54690171,348.64250000000004,319.3923,577.9485,569.1479999999999,584.796,357.46000000000004,348.926,460.589,351.009,64.21462603875,4.772673130199999
2017-09-01 03:00:00,52.15,21.5,5020.255,737.29137083335,398.24552238804995,9.395154999999999,1.7291699999999999,299.927,299.7345,299.837,297.98716446645,298.40577669280003,348.14549999999997,307.752,400.21450000000004,448.71625,398.6085,343.382,348.7255,354.66049999999996,347.6815,64.35,4.71
2017-09-01 04:00:00,52.15,21.5,4727.799999999999,717.8299999999999,408.79597014925,9.62913,1.69116,299.898,300.172,299.894,297.92676842685,298.2646516756,349.0695,314.410625,399.9935,448.4145,399.999,344.403,350.2115,353.24850000000004,348.4955,63.83,4.18
2017-09-01 05:00:00,52.15,21.5,4554.58,577.043,383.5055,9.659780000000001,1.722885,299.8405,299.9415,299.77149999999995,297.86637238725,298.12352665845003,348.448,321.842,400.27750000000003,436.254,400.408,347.778,347.273,351.25800000000004,348.32500000000005,64.38,3.18
2017-09-01 06:00:00,52.15,21.5,4803.74,531.6324999999999,380.52149999999995,9.60615,1.681765,299.836,300.195,299.63750000000005,297.80597634765,297.98240164125,349.317,317.230375,401.0235,441.26649999999995,399.38300000000004,358.4085,349.723,350.76149999999996,346.2125,65.37,1.4
2017-09-01 07:00:00,52.41,20.81,5041.395,553.441,380.501,9.616205,1.70757,299.451,300.09799999999996,299.6935,297.74558030805,297.84127662405,349.3085,308.9035,594.7245,592.655,410.5745,354.072,343.1425,589.854,346.88599999999997,66.28,0.94
2017-09-01 08:00:00,52.41,20.81,4528.26,534.091,380.8655,9.618575,1.680455,300.175,298.6845,299.5005,297.68518426845003,297.70015160685,350.89549999999997,303.592,601.4065,601.273,408.97,354.3265,348.8935,601.479,350.493,66.15,1.58
2017-09-01 09:00:00,52.41,20.81,4398.85,531.3575000000001,380.538,9.289629999999999,1.709825,300.0555,298.4475,300.05899999999997,297.62478822879996,297.55902658965,349.649,323.019,599.8245,598.0255,405.12850000000003,352.8485,348.77750000000003,603.425,350.42650000000003,63.5,3.75
2017-09-01 10:00:00,52.41,20.81,4323.425,498.637,380.92650000000003,9.393565,1.688045,299.7615,298.9045,300.02549999999997,297.5643921892,297.41790157245,349.56,318.9875,601.9845,600.3365,432.476,355.63750000000005,345.80949999999996,610.5174999999999,356.1865,63.82,3.2
2017-09-01 11:00:00,52.41,20.81,4633.485000000001,561.665,380.75,9.227295000000002,1.7244950000000001,299.815,299.596,299.769,297.50399614959997,297.27677655524997,348.89250000000004,317.8313,597.3695,599.2004999999999,693.771,349.7975,349.967,600.81,351.6645,63.26,2.55
2017-09-01 12:00:00,52.41,20.81,4540.855,531.7715000000001,380.769,9.2924,1.6803849999999998,299.9235,299.274,299.86199999999997,297.44360011000003,297.13565153804996,350.472,305.68550000000005,599.1455,599.5435,689.0464999999999,350.5215,345.05100000000004,602.317,345.77099999999996,63.94,2.58
2017-09-01 13:00:00,52.41,20.81,3855.3199999999997,559.035,380.04949999999997,9.622185,1.718725,299.97900000000004,299.8535,299.9915,297.3832040704,296.99452652085,349.60249999999996,320.424125,601.5474999999999,602.656,631.6295,352.499,347.2845,599.8309999999999,353.03049999999996,62.98,2.69
2017-09-01 14:00:00,52.41,20.81,3154.715,539.6610000000001,380.0045,9.52211,1.685805,300.594,299.76,299.9845,297.3228080308,296.8534015037,348.65250000000003,316.0172,603.1714999999999,600.9345,836.6855748503,350.90250000000003,343.687,601.669,346.7885,64.82,1.84
2017-09-01 15:00:00,52.41,20.81,4384.530000000001,547.545,380.79150000000004,9.552205,1.703335,299.9895,300.3135,299.472,297.2624119912,296.7122764865,350.3135,314.86400000000003,599.8145,600.9245000000001,772.14641317365,347.7355,350.2365,599.1605,350.3165,64.59,2.3
2017-09-01 16:00:00,50.37,22.56,2793.6549999999997,557.9045,380.85749999999996,9.515855,1.684685,299.7025,299.887,299.4945,297.2020159516,296.5711514693,349.8995,310.7889,601.2395,596.731,653.6050958083999,351.1005,349.21500000000003,600.1825,348.408,64.2,1.72
2017-09-01 17:00:00,50.37,22.56,4283.605,534.9875,380.054,9.54073,1.725275,299.6225,299.703,299.7525,297.141619912,296.43002645215,349.9715,320.69575,600.097,599.824,535.0637784431,352.4465,359.22249999999997,601.242,349.91999999999996,64.24,1.41
2017-09-01 18:00:00,50.37,22.56,4520.99,520.0,381.25350000000003,9.491585,1.70753,299.7635,299.951,299.5905,297.08122387239996,296.28890143495005,349.0925,313.43100000000004,597.193,599.1275,416.52246107785004,391.64750000000004,379.29049999999995,429.1305,380.898,64.24,1.41
2017-09-01 19:00:00,50.37,22.56,4258.085,604.3,404.5907700893,9.63566,1.67384,300.12199999999996,300.815,300.022,297.0208278328,296.14777641775004,349.95,310.5395,602.4815,598.6475,297.98114371254997,401.3885,399.9125,400.974,399.89599999999996,62.69,5.3
2017-09-01 20:00:00,50.37,22.56,3829.94,559.162,380.6705,9.779164999999999,1.71623,299.8635,299.6935,299.55600000000004,296.9604317932,296.00665140055,348.5025,306.8265,601.0764999999999,602.288,425.78088785045,397.998,396.6555,423.09799999999996,397.1935,65.29,2.94
2017-09-01 21:00:00,50.37,22.56,4197.4,546.4884999999999,380.3075,9.357,1.69734,299.707,300.22950000000003,299.8215,296.90003575360004,295.86552638335,349.601,327.15475,598.584,600.352,144.0369848485,400.09749999999997,397.953,398.677,398.3775,65.65,1.96
2017-09-01 22:00:00,50.37,22.56,2888.5624545454502,534.7180000000001,381.39750000000004,9.443159999999999,1.6875200000000001,299.8165,299.74649999999997,299.29549999999995,296.83963971395,295.72440136615,349.7785,323.26374999999996,402.7845,469.03200000000004,813.7326079855,382.0925,399.95550000000003,401.4955,398.79549999999995,66.81,1.24
2017-09-01 23:00:00,50.37,22.56,4309.205,563.143,380.4015,9.579709999999999,1.7230400000000001,299.637,300.0695,299.651,296.77924367435,295.58327634895,348.0025,303.163,399.06899999999996,457.695,839.6735154265,417.88149999999996,398.084,403.196,400.43399999999997,65.51,1.6
2017-09-02 00:00:00,50.37,22.56,3524.835,506.1065,379.639,9.447225,1.6892,299.56550000000004,300.0585,299.6995,296.71884763475,295.44215133175,349.2955,324.04449999999997,399.7265,445.4515,865.6144228675,415.4,402.123,425.148,400.214,65.69,1.15
2017-09-02 01:00:00,53.41,18.37,5057.51,566.8365,384.45399999999995,9.78586,1.714725,299.8145,299.3455,299.669,296.65845159515,295.30102631455,349.8775,322.82529999999997,397.9845,460.1935,351.1815,396.786,398.794,408.1145,396.90200000000004,65.41,1.94
2017-09-02 02:00:00,53.41,18.37,2979.35,586.3025,416.19950337385,9.98285,1.718715,299.875,300.33799999999997,300.36,296.59805555555,295.1599012974,348.98900000000003,306.661,397.99199999999996,466.2035,400.5425,387.597,398.786,402.5135,396.37,66.36,1.65
2017-09-02 03:00:00,53.41,18.37,4842.725,589.6510000000001,416.71277631575003,9.502935,1.71448,299.734,299.616,300.106,296.53765951595,295.0187762802,349.589,321.140875,397.0665,465.36249999999995,399.49300000000005,389.05949999999996,399.895,402.3845,397.2985,63.82,4.39
2017-09-02 04:00:00,53.41,18.37,3225.12,604.106,416.6064117647,9.597999999999999,1.708475,299.71799999999996,299.7475,299.952,296.47726347635,294.87765126299996,349.3135,323.75250000000005,400.294,460.2285,400.64549999999997,389.6755,398.975,400.05600000000004,397.219,62.26,4.54055452865
2017-09-02 05:00:00,53.41,18.37,4234.67,559.0415,381.033,9.644359999999999,1.713,299.8185,299.936,299.423,296.41686743675,294.73652624585,349.375,327.749875,400.09400000000005,454.5395,399.442,401.413,398.8405,408.82000000000005,392.26149999999996,62.33,4.84
2017-09-02 06:00:00,53.41,18.37,4128.495000000001,568.972,380.48024999999996,9.477889999999999,1.7322000000000002,299.8175,299.6965,299.413,296.35647139715,294.59540122864996,349.7585,309.91475,399.296,454.51,398.852,386.7135,399.723,409.688,390.4035,62.16,5.139445471349999
2017-09-02 07:00:00,55.39,17.5,3388.205,545.6575,380.392,9.4021,1.69187,299.589,299.953,299.654,296.29607535755,294.45427621144995,349.16949999999997,320.65395833335003,401.34900000000005,458.71266666664997,399.4875,385.729,395.5845,415.19000000000005,395.5605,62.65,5.29
2017-09-02 08:00:00,55.39,17.5,2969.8950000000004,554.003,380.3365,9.48791,1.711665,299.6865,299.9515,299.4425,296.23567931795003,294.31315119425,348.98350000000005,349.91499999999996,504.8265,501.53499999999997,399.894,405.95050000000003,394.0455,525.9035,399.928,64.73,2.94
2017-09-02 09:00:00,55.39,17.5,2822.9750000000004,542.557,380.28200000000004,9.335899999999999,1.6891500000000002,299.487,299.824,299.795,296.17528327835,294.17202617705004,350.2245,349.701,502.323,501.59950000000003,398.464,402.852,396.9895,406.828,373.326,63.44,3.98
2017-09-02 10:00:00,55.39,17.5,2797.625,553.2135000000001,380.8315,9.33577,1.70739,300.1295,299.526,299.265,296.1148872387,294.03090115985003,349.876,349.3385,529.7515000000001,501.04150000000004,399.944,404.6335,392.0375,346.89750000000004,341.8775,63.17,4.44
2017-09-02 11:00:00,55.39,17.5,2793.4,544.778,380.3885,9.314219999999999,1.694005,299.8245,299.6675,299.437,296.05449119909997,293.88977614265,349.602,349.6375,568.9525,502.91999999999996,398.95000000000005,400.0045,391.26,352.82050000000004,340.7835,65.31,2.47
2017-09-02 12:00:00,55.39,17.5,1689.4448125,506.99,380.647,9.460135,1.6476199999999999,300.01599999999996,299.4715,300.041,295.99409515950003,293.74865112545,349.7445,349.94050000000004,600.7660000000001,503.72799999999995,402.1645,414.1535,397.437,351.95799999999997,350.07550000000003,63.78,2.15
2017-09-02 13:00:00,55.39,17.5,2027.69108001,443.41200000000003,377.66964592274996,9.497185,1.67809,299.828,299.9975,299.6285,295.9336991199,293.60752610825,349.7675,349.6675,598.7795000000001,500.096,399.98850000000004,404.476,396.653,347.66650000000004,350.91049999999996,66.03,1.25
2017-09-02 14:00:00,55.39,17.5,2884.46,452.294,380.2203669528,9.642074999999998,1.704765,302.3415,299.8165,299.896,295.8733030803,293.4664010911,351.2405,349.3135,601.0944999999999,500.36699999999996,399.3025,404.755,395.174,351.5745,352.632,65.45,1.24
2017-09-02 15:00:00,55.39,17.5,3279.68,499.4605,380.26925,9.230615,1.712145,299.776,300.18550000000005,299.68550000000005,295.8129070407,293.3252760739,349.6065,305.700875,601.3154999999999,499.83799999999997,399.7505,400.24649999999997,399.183,349.689,349.82550000000003,65.76,1.22
2017-09-02 16:00:00,54.27,16.6,4168.61,562.848,413.09793945315,9.746535,1.694,299.6905,300.0815,299.7825,295.7525110011,293.1841510567,350.1835,320.05449999999996,599.5185,502.351,399.8005,391.1005,395.79499999999996,350.261,344.991,66.19,1.33
2017-09-02 17:00:00,54.27,16.6,3405.2250000000004,647.4935,410.35823242189997,9.84348,1.7166350000000001,299.781,300.06100000000004,299.487,295.6921149615,293.04302603955,348.678,316.30174999999997,600.152,503.262,399.37,404.4645,400.28499999999997,351.4615,349.82349999999997,64.92,1.73
