date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-02 18:00:00,54.27,16.6,3725.51,530.8395,382.74775,9.89273,1.72925,299.66949999999997,300.529,299.46900000000005,295.63171892189996,292.90190102235,351.1355,314.00874999999996,598.7985000000001,500.4385,400.30449999999996,405.7395,410.203,370.8465,347.97400000000005,65.54,1.31
2017-09-02 19:00:00,54.27,16.6,3649.4449999999997,592.0395,411.827,9.62256,1.776065,300.00350000000003,299.7875,299.778,295.5713228823,292.76077600515,349.461,317.45550000000003,600.187,500.61,400.071,403.5345,401.0165,354.044,346.356,64.54,1.51
2017-09-02 20:00:00,54.27,16.6,3012.725,544.7535,406.071,9.665845000000001,1.7226,299.927,299.9545,299.286,295.5109268427,292.61965098794997,349.47900000000004,319.02625,598.4275,499.527,400.16700000000003,403.977,402.063,349.73199999999997,348.514,64.8,1.41
2017-09-02 21:00:00,54.27,16.6,2684.93,432.9615,383.87199999999996,9.74075,1.6885949999999998,299.7505,300.4615,299.268,295.45053080310004,292.47852597074996,350.6675,312.256975,600.9159999999999,502.145,400.447,402.529,400.6065,349.93050000000005,348.02,64.5,1.42
2017-09-02 22:00:00,54.27,16.6,3364.6549999999997,457.196,379.007375,9.10744,1.743725,299.705,299.885,299.4015,295.3901347635,292.33740095355,349.481,319.812375,599.2775,498.57399999999996,399.0385,394.198,398.5865,349.5695,345.942,65.13,1.07
2017-09-02 23:00:00,54.27,16.6,3055.6949999999997,433.64099999999996,380.7085,9.3423,1.694355,299.90049999999997,300.3875,299.5485,295.32973872385,292.19627593635005,348.865,327.38075000000003,600.082,499.113,399.8065,402.03999999999996,401.983,351.892,348.67949999999996,65.01,1.0
2017-09-03 00:00:00,54.27,16.6,2766.19,477.3385,380.7155,9.53181,1.72596,299.88599999999997,299.15049999999997,299.289,295.26934268425,292.05515091915004,349.2985,313.7751,600.6085,501.4625,399.15250000000003,404.13649999999996,402.355,354.70450000000005,354.13599999999997,65.04,1.09
2017-09-03 01:00:00,54.73,15.69,3362.58,546.389,380.369,9.490545000000001,1.76944,299.98199999999997,299.6245,299.4145,295.20894664465,291.91402590195,350.1535,315.7175,598.578,500.1155,399.322,409.905,396.12,358.01300000000003,335.33,65.0,1.22
2017-09-03 02:00:00,54.73,15.69,3495.995,542.104,380.3515,9.5921,1.78444,300.0045,300.294,299.70550000000003,295.14855060505,291.77290088480004,350.027,323.88059999999996,600.2665,498.679,399.9105,410.0225,397.345,359.92449999999997,346.00800000000004,64.2,1.57
2017-09-03 03:00:00,54.73,15.69,3599.0249999999996,545.0315,379.46761875000004,9.55765,1.78678,300.014,299.916,299.6155,295.08815456545,291.6317758676,349.65650000000005,308.58675,601.554,502.7,399.1905,404.709,395.019,353.85450000000003,356.6835,62.52,3.47
2017-09-03 04:00:00,54.73,15.69,4258.5650000000005,554.9414999999999,383.727,9.580300000000001,1.79704,299.98,299.994,299.6765,295.02775852585,291.4906508504,347.9425,318.0866,601.5609999999999,502.823,401.0435,403.8005,397.8555,367.4785,348.5415,62.38,4.44
2017-09-03 05:00:00,54.73,15.69,3724.08,636.79,382.08447035575,9.66265,1.81004,299.927,299.8615,299.85749999999996,294.96736248625,291.34952583325,349.795,322.28033333335,602.5805,507.80899999999997,399.1115,400.211,401.09749999999997,369.61199999999997,352.038,63.41,4.69
2017-09-03 06:00:00,54.73,15.69,1655.62691666665,496.26599999999996,379.91835968379996,9.61828,1.75238,299.7915,299.8895,299.6595,294.90696644665,291.20840081605,348.743,321.990625,597.9975,502.227,507.751,401.019,396.2575,399.98,346.602,64.44,2.01
2017-09-03 07:00:00,52.9,18.04,3653.915,628.227,379.51866666665,9.58766,1.8096,299.80600000000004,299.866,299.6065,294.84657040705,291.06727579885,348.70500000000004,308.921,597.992,499.9475,612.3015,400.5825,397.39700000000005,641.15199747475,353.76800000000003,64.29,2.31
2017-09-03 08:00:00,52.9,18.04,2988.6800000000003,607.4385,380.52549999999997,9.561805,1.791695,299.3355,298.7765,299.676,294.78617436745003,290.92615078165,348.96299999999997,331.111,600.702,503.212,856.534147929,404.067,406.5405,660.81108838385,349.6095,63.3,3.03
2017-09-03 09:00:00,52.9,18.04,2810.99,617.333,389.271,9.734010000000001,1.783385,300.6495,300.3315,299.6145,294.72577832785,290.78502576445,351.259,334.6885,595.042,501.98900000000003,399.587,399.501,390.174,674.02636616165,354.5535,62.46,3.71
2017-09-03 10:00:00,52.9,18.04,2718.885,600.0229999999999,399.9575,9.51439,1.758175,300.276,299.582,299.7975,294.66538228825,290.64390074725,350.7015,313.8925,592.0995,504.37300000000005,400.243,403.82349999999997,401.29150000000004,521.846,353.365,62.36,3.93
2017-09-03 11:00:00,52.9,18.04,2853.235,591.8995,382.98249999999996,9.70188,1.75022,300.163,301.0045,299.355,294.60498624859997,290.50277573004996,347.5925,318.4865,595.721,502.8535,396.504,411.47249999999997,403.327,520.739,350.02750000000003,62.44,3.47
2017-09-03 12:00:00,52.9,18.04,1752.23236309525,499.59900000000005,381.4720819672,9.76595,1.759195,299.939,299.6385,299.707,294.54459020900003,290.36165071284995,350.59450000000004,324.3655,604.727,500.405,399.58349999999996,410.006,397.028,513.822,344.9685,63.09,3.16
2017-09-03 13:00:00,52.9,18.04,2175.08,516.534,393.868,9.66816,1.640815,299.87850000000003,300.2545,299.6955,294.4841941694,290.22052569569996,348.6555,312.54145,593.0795,500.07899999999995,399.56899999999996,398.4395,395.2575,504.0365,347.58050000000003,63.16,2.58
2017-09-03 14:00:00,52.9,18.04,2813.71,480.12649999999996,379.7625751445,9.71333,1.6757749999999998,300.272,300.26750000000004,299.253,294.4237981298,290.0794006785,348.324,306.0671,599.5150000000001,510.9905,404.65049999999997,407.9285,390.243,509.423,352.733,62.81,3.95
2017-09-03 15:00:00,52.9,18.04,2890.66,565.0615,379.4175,9.798765,1.755555,299.786,299.8895,299.6285,294.3634020902,289.9382756613,349.74975,321.00183333334996,595.1255000000001,500.98249999999996,401.9235,402.0365,396.4025,506.5425,345.6485,64.59,1.96
2017-09-03 16:00:00,55.99,15.13,3222.52,580.436,380.611,9.858405000000001,1.7453500000000002,299.629,300.103,299.9295,294.3030060506,289.7971506441,350.0935,316.91067499999997,600.252,499.225,401.187,389.1155,395.21500000000003,499.01599999999996,341.2415,64.93,1.66
2017-09-03 17:00:00,55.99,15.13,2858.2749999999996,543.0625,380.94899999999996,9.78108,1.699565,299.6375,299.8645,300.1155,294.242610011,289.65602562695,348.6985,318.96775,533.012,594.0625,495.469,345.076,352.317,365.06600000000003,344.0825,64.83,1.76
2017-09-03 18:00:00,55.99,15.13,3576.825,525.823,380.9985,9.809205,1.71445,299.9125,300.6055,299.536,294.18221397139996,289.51490060975004,348.8505,304.59616666665,602.9975,598.454,600.879,168.6415,351.528,349.3515,348.70050000000003,64.69,3.02
2017-09-03 19:00:00,55.99,15.13,2859.13,571.5235,412.58392156865,9.731345000000001,1.69228,299.672,299.81899999999996,299.927,294.1218179318,289.37377559255003,349.26300000000003,317.867,596.6595,599.9335,599.9504999999999,372.01649999999995,365.33500000000004,364.4355,362.1725,64.86,2.7
2017-09-03 20:00:00,55.99,15.13,3238.01,564.3975,380.25454545455,9.728245000000001,1.72511,299.744,299.5815,299.87300000000005,294.0614218922,289.23265057535,349.1155,321.8848,600.4935,600.883,599.108,403.9615,400.6065,404.187,397.53049999999996,64.64,2.25
2017-09-03 21:00:00,55.99,15.13,3144.8199999999997,563.9875,381.424,9.462235,1.72,299.90599999999995,300.53200000000004,299.8995,294.00102585260004,289.09152555815,349.75,318.4148,592.4369999999999,600.2180000000001,600.851,398.5985,399.072,401.26,395.446,64.0,3.49
2017-09-03 22:00:00,55.99,15.13,2354.20466666665,409.95799999999997,388.61847247705,9.496155,1.61938,299.84749999999997,299.6315,299.5055,293.940629813,288.95040054095,349.155,322.4705,597.6614999999999,602.0965,601.836,396.92049999999995,397.96799999999996,403.7625,399.20950000000005,62.79,4.77
2017-09-03 23:00:00,55.99,15.13,3344.5649999999996,521.0385,381.66177522935004,9.562565,1.73203,299.817,299.19500000000005,300.076,293.8802337734,288.80927552375,348.84450000000004,317.11289999999997,598.0895,601.8395,598.3385000000001,397.5765,401.957,398.257,397.82050000000004,63.47,3.93
2017-09-04 00:00:00,55.99,15.13,2759.93,557.866,379.69399999999996,9.336805,1.715395,299.85,300.61850000000004,299.8185,293.8198377338,288.66815050655,349.0815,318.01275,410.715,601.785,399.507,345.1885,339.213,354.514,338.5475,62.63,4.87
2017-09-04 01:00:00,54.14,14.69,2434.5,458.067,378.77857746480004,9.77539,1.67219,299.94399999999996,300.01,299.6145,293.75944169415,288.5270254894,347.6925,317.9835,394.332,602.259,400.905,344.14549999999997,348.45399999999995,347.836,345.523,63.5,4.68
2017-09-04 02:00:00,54.14,14.69,2702.385,573.682,380.43949999999995,9.441845,1.74021,299.8355,300.17650000000003,300.071,293.69904565455,288.3859004722,349.12850000000003,319.303,398.9565,599.833,399.74649999999997,347.993,350.601,350.08849999999995,348.196,63.38,3.83
2017-09-04 03:00:00,54.14,14.69,2754.045,538.525,380.22572,8.998065,1.690125,299.923,300.41949999999997,299.58500000000004,293.63864961495,288.24477545499997,348.5055,315.392825,401.21000000000004,601.1579999999999,398.605,347.001,349.2095,353.4145,347.1935,63.15,3.74
2017-09-04 04:00:00,54.14,14.69,2776.5249999999996,473.74850000000004,381.24490291265,9.05108,1.6281349999999999,299.7905,300.3675,299.62,293.57825357535,288.1036504378,348.1735,325.90319999999997,412.834,598.7605000000001,399.038,340.19849999999997,348.73699999999997,350.002,344.707,63.2,2.73
2017-09-04 05:00:00,54.14,14.69,2825.5249999999996,552.1305,384.8064375,9.490155000000001,1.71759,299.9065,299.48199999999997,299.714,293.51785753575,287.96252542064997,348.717,306.331,426.2185,599.032,400.16949999999997,333.422,348.94500000000005,350.672,346.938,64.12,2.72
2017-09-04 06:00:00,54.14,14.69,2861.94,525.377,379.1803125,9.65996,1.6802,299.8925,300.6465,299.75800000000004,293.45746149615,287.82140040344996,349.568,318.17216666665,411.74350000000004,600.5395,400.6675,348.331,348.2555,354.6915,341.7975,63.65,3.0
2017-09-04 07:00:00,54.14,14.69,2817.275,446.743,389.9444588235,9.37035,1.70119,298.86,293.4255,297.7665,293.39706545655,287.68027538625,335.179,268.352,401.2845,603.94,412.7125,367.5095,352.832,402.678,372.4435,64.21,2.83
2017-09-04 08:00:00,54.14,14.69,1920.86770402175,532.09701960785,392.24752234635,9.220715,1.6446562877500002,250.44850000000002,249.5975,249.75650000000002,293.33666941695003,287.53915036905005,250.988,253.1525,400.242,596.183,529.139,351.72299999999996,415.8562910448,677.6182739726,334.148,64.21,2.83
2017-09-04 09:00:00,54.14,14.69,2464.6049999999996,346.87717058825,401.61749441345,9.213235000000001,1.60479129215,248.95850000000002,247.1945,249.1465,293.290030253,287.43017049465004,245.2765,245.09949999999998,398.536,602.0325,322.77750000000003,340.9695,342.124,659.74506849315,343.3125,64.21,2.83
2017-09-04 10:00:00,54.14,14.69,2401.045,426.0,378.81203543305,9.356915,1.64883,299.6035,299.9225,299.9225,299.86199999999997,299.851,299.5925,299.255,410.00699999999995,603.9765,414.16700000000003,354.0455,349.164,609.1905,344.03549999999996,63.85,2.14
2017-09-04 11:00:00,54.14,14.69,2795.6499999999996,532.9449999999999,380.30086220475,9.643785000000001,1.70051,300.005,300.3535,299.7255,299.927,299.57500000000005,299.2335,300.443,400.1155,599.7655,400.06899999999996,352.1115,352.57500000000005,600.7484999999999,352.59000000000003,63.83,2.71
2017-09-04 12:00:00,54.14,14.69,2467.73645833335,525.2090000000001,380.419,9.433205,1.69368,299.868,300.7205,300.1785,299.927,299.81399999999996,299.135,300.5695,399.461,600.8635,399.5665,350.246,349.9185,601.063,349.677,63.62,2.7
2017-09-04 13:00:00,54.14,14.69,2891.26,536.4345000000001,380.778,9.45094,1.711185,299.9605,300.36800000000005,299.92449999999997,299.87850000000003,299.7235,300.4045,298.401,399.406,602.0055,398.941,351.2645,347.28499999999997,602.2895,349.83799999999997,64.42,2.47
2017-09-04 14:00:00,54.14,14.69,2087.68833333335,549.376,380.046,9.28025,1.703645,300.067,299.687,299.927,299.797,299.91650000000004,299.84799999999996,300.906,398.9375,602.1555000000001,400.1635,348.118,346.2255,600.4375,349.0,64.47,2.9
2017-09-04 15:00:00,54.14,14.69,2721.34,413.252,381.33462903225,9.46623,1.6252550000000001,299.932,300.259,299.6065,299.9495,299.61,299.98900000000003,298.9255,400.071,601.1565,399.73350000000005,351.9425,346.24850000000004,601.128,351.9095,64.25,2.3
2017-09-04 16:00:00,54.14,14.69,2576.45,485.76800000000003,380.65549999999996,9.634905,1.69759,299.66,300.115,299.977,300.1555,299.9455,299.6375,300.8495,398.70349999999996,601.523,399.8005,352.251,347.5905,599.33,351.2415,63.82,2.25
2017-09-04 17:00:00,54.14,14.69,2791.95,528.8050000000001,380.1435,9.60388,1.68967,299.77250000000004,300.193,299.673,299.985,300.558,300.5555,301.241,400.999,600.917,398.60249999999996,349.2525,346.5635,361.21500000000003,348.66200000000003,64.5,2.08
2017-09-04 18:00:00,54.14,14.69,2865.8450000000003,531.2764999999999,379.70448,9.38906,1.70493,299.825,299.7315,299.9675,299.9005,299.5725,299.88599999999997,299.27049999999997,399.1345,600.975,400.655,350.789,350.6295,356.41049999999996,352.275,64.26,2.63
2017-09-04 19:00:00,54.14,14.69,2717.125,561.8135,384.3383345725,9.42375,1.7129050000000001,299.96000000000004,299.149,299.79499999999996,299.943,299.8445,298.422,298.453,400.40700000000004,601.9165,400.323,347.80150000000003,347.624,352.209,346.56449999999995,64.82,2.41
2017-09-04 20:00:00,54.14,14.69,3168.005,438.98699999999997,382.13892936800005,9.353835,1.67017,299.927,299.6915,300.09900000000005,299.924,299.89549999999997,299.4615,301.3055,399.7365,599.578,399.918,350.196,346.5465,352.31050000000005,347.32050000000004,62.22,4.89
2017-09-04 21:00:00,54.14,14.69,3019.6400000000003,562.403,380.45795539029996,9.614075,1.730435,299.8745,300.201,299.778,299.8775,299.7205,299.695,301.16700000000003,400.2715,600.1665,400.72950000000003,349.7895,347.1895,352.192,347.85249999999996,62.57,4.08
2017-09-04 22:00:00,54.14,14.69,2810.16,498.605,378.4065,9.59585,1.6391499999999999,299.9085,299.47950000000003,299.80449999999996,300.0104542924,301.3825,305.094,305.166,400.9225,599.9855,399.5,348.97749999999996,350.6855,355.478,347.3395,62.2,4.89
2017-09-04 23:00:00,54.14,14.69,2927.94,541.213,380.594,9.50624,1.695185,299.77549999999997,300.01,299.5255,299.89460694405,302.9379512159,349.928,312.37433333335,399.6895,601.4685,399.8725,351.83950000000004,348.319,357.14750000000004,351.312,62.1909600444,4.8605842419
2017-09-05 00:00:00,54.14,14.69,2256.15359,540.9590000000001,381.19415909090003,9.50195,1.6869,299.919,299.48199999999997,299.78049999999996,299.71007134485,302.2703215646,349.6015,305.4411,399.431,601.517,400.347,347.8155,348.7975,354.85900000000004,348.31449999999995,62.1729800222,4.8020777618
2017-09-05 01:00:00,48.05,28.54,2342.49,411.45000000000005,400.62720454545,9.449165,1.6243500000000002,299.9005,300.367,299.7865,299.5255357457,301.6026919133,349.276,307.0275,398.1,600.3405,398.576,351.067,345.30949999999996,353.28200000000004,350.93050000000005,62.155,4.7435712815999995
2017-09-05 02:00:00,48.05,28.54,3258.29,568.691,396.584,9.321335000000001,1.718935,299.91200000000003,298.9525,299.569,299.3410001465,300.9350622619,349.9915,322.33433333335,398.932,600.719,402.2445,354.659,350.927,355.2545,349.0155,62.1370199778,4.685064801499999
2017-09-05 03:00:00,48.05,28.54,3597.705,566.086,381.19475,9.319859999999998,1.7407,299.9375,299.4065,299.487,299.1564645473,300.2674326106,349.5895,315.3175,400.55150000000003,600.9325,399.75250000000005,346.77099999999996,349.2985,347.282,345.49649999999997,62.1190399556,4.6265583213
2017-09-05 04:00:00,48.05,28.54,2905.71,539.9965,379.62618965515003,9.19893,1.71033,299.8635,299.38149999999996,299.67650000000003,298.97192894815,299.5998029593,349.16499999999996,308.13,401.734,601.2635,399.25199999999995,347.3495,346.37,357.187,343.11249999999995,62.11,4.5680518412
2017-09-05 05:00:00,48.05,28.54,956.2655,383.24699999999996,379.80965268455,9.009105,1.582535,299.927,299.72799999999995,299.7745,298.78739334895,298.93217330795005,349.72249999999997,323.7967,399.5325,601.9300000000001,406.2255,350.0675,350.749,366.144,354.8245,63.0,4.509545361
2017-09-05 06:00:00,48.05,28.54,1062.05817166665,353.491,385.0623285124,8.995000000000001,1.524,300.1975,300.434,299.68600000000004,298.6028577498,298.2645436566,350.461,308.2105,601.2755,603.3009999999999,602.605,506.90049999999997,505.274,504.321,504.3485,63.0,4.4510388809000005
2017-09-05 07:00:00,48.05,28.54,925.3620000000001,284.9978125,384.5892913223,9.168265,1.52014413125,176.13003823374999,178.06284197859998,209.4246606093,298.4183221506,297.5969140053,206.5405,203.0795,599.1155,600.6085,605.4695,503.693,499.2925,510.303,514.1215,63.0,4.3925324007
2017-09-05 08:00:00,48.05,28.54,845.18402083335,313.9656001674,383.69301033060003,8.991534999999999,1.5201696071500002,176.42104092625,181.54433074865,211.7424906467,298.2337865514,296.92928435395004,201.3005,200.1495,718.9998660826,820.53759494725,877.0385647094,593.8629465285501,664.7937292359,651.1978640576999,639.4271586968,63.0,4.3340259206
2017-09-05 09:00:00,48.05,28.54,194.0063681519,342.58570061385,382.79672933885,8.950035,1.52019508295,176.84346418955,185.89619171125003,214.61979690005,298.04925095224996,296.2616547026,201.1005,199.869,734.7506545681999,821.34184813995,876.3372765129,583.2463087906001,664.8967857143,645.7052502575,628.3441844455999,63.0,4.2755194404
2017-09-05 10:00:00,48.05,28.54,224.7549437546,371.2058010603,381.9004483471,8.913635,1.5202205588000002,177.26588745285,190.2480526738,217.4971031534,297.86471535305,295.5940250513,200.221,199.4025,750.5014430538499,822.14610133255,875.49573067705,566.6289627659501,664.9998421927,639.2853120494,615.0446153442,63.0,4.2170129603
2017-09-05 11:00:00,48.05,28.54,255.5035193572,399.8259015067,381.0041673554,8.9041072028,1.52024603465,177.68831071625,194.59991363634998,220.37440940675,297.6801797539,294.92639539995,199.836,199.898,766.25223153945,822.9503545252501,874.6541848412,550.0116167413,665.1028986711,632.8653738414,601.7450462428001,63.0,4.1585064801
2017-09-05 12:00:00,48.05,28.54,286.2520949598,428.4460019531,380.10788636365,9.585423041950001,1.5202715105,178.11073397955,198.95177459895,223.25171566005,297.4956441547,294.2587657486,200.83,199.951,782.0030200250501,823.75460771795,873.8126390054,533.3942707167,665.2059551494999,626.4454356333999,588.4454771414,63.0,4.1
2017-09-05 13:00:00,48.05,28.54,317.00067056244995,457.06610239955,379.2116053719,9.3035373166,1.52029698635,178.53315724285,203.30363556150002,226.1290219134,297.3111085555,293.5911360973,199.5355,199.951,797.7538085106501,824.5588609106501,872.9710931695499,516.77692469205,665.3090116279,620.0254974253,575.1459080399,63.0,4.0414935198999995
2017-09-05 14:00:00,48.05,28.54,347.7492461651,485.686202846,378.31532438014995,9.00235376445,1.52032246215,178.95558050615,207.65549652405002,229.00632816675,297.12657295635,292.92350644595,200.522,199.951,813.50459699625,825.3631141032499,872.12954733375,500.1595786674,665.4120681063,613.6055592173,561.8463389384999,63.0,3.9829870397000002
2017-09-05 15:00:00,48.05,28.54,378.4978217677,514.3063032923999,377.41904338844995,9.92071422445,1.52034793805,179.37800376955,212.00735748665,231.8836344201,296.9420373572,292.2558767946,201.281,199.951,829.25538548185,826.16736729595,871.2880014979,483.5422326428,665.5151245847001,607.1856210093,548.5467698371001,63.0,3.9244805596
2017-09-05 16:00:00,56.2,12.28,522.4530839230999,542.92640373885,387.32405555555,8.95939541255,1.52037341385,179.80042703285,216.3592184492,234.76094067345,296.757501758,291.5882471433,200.1465,199.951,845.00617396745,826.9716204886499,870.4464556621,466.92488661815,665.6181810631,600.7656828012,535.2472007357001,63.0,3.8659740794
2017-09-05 17:00:00,56.2,12.28,3239.99,409.44550000000004,383.04492727275,8.80046,1.5203988897,180.22285029615,220.71107941175,237.63824692675,296.6447300029,291.18396029885,204.011,200.289,831.9220921986,827.77587368125,869.66101288195,450.3075405935,665.7212375414999,594.3457445931999,521.9476316343,63.0,3.8074675993
2017-09-05 18:00:00,56.2,12.28,3954.7200000000003,516.3805,380.14099999999996,9.117370000000001,1.6641650000000001,299.661,300.404,299.946,299.99350000000004,299.99699999999996,299.50800000000004,301.8855,571.84,417.1445,800.823,230.15877586205,524.9935,587.9258063852001,509.2391544929,63.0,3.7489611190999996
2017-09-05 19:00:00,56.2,12.28,4090.2749999999996,569.4304999999999,380.587,9.693335,1.7325949999999999,299.8225,299.967,300.13750000000005,300.03549999999996,299.2035,299.90999999999997,298.456,400.5475,426.4735,800.4925000000001,389.889,352.27750000000003,350.6965,351.15,63.06746233145,3.6904546390000004
2017-09-05 20:00:00,56.2,12.28,1977.7401100000002,581.593,413.73,9.63431,1.704005,299.927,300.24649999999997,299.9605,299.9335,299.946,299.78,299.7195,398.9155,445.466,800.6225,366.247,346.9525,369.043,347.063,63.201641554350005,3.6319481588
2017-09-05 21:00:00,56.2,12.28,4544.055,574.0135,416.2457,9.5872,1.6675749999999998,300.0235,300.25350000000003,299.589,299.9395,300.0295,300.1735,300.827,399.376,433.71950000000004,412.447,351.2265,347.94550000000004,359.1415,342.89,63.335820777150005,3.5734416787
2017-09-05 22:00:00,56.2,12.28,4400.355,633.0635,410.3655,9.899840000000001,1.73786,300.398,300.185,299.7065,299.89250000000004,299.70550000000003,300.1425,300.52149999999995,400.71500000000003,447.1225,398.8175,365.8995,351.50149999999996,349.7805,340.84799999999996,63.47,3.5149351985
2017-09-05 23:00:00,56.2,12.28,3884.96,647.095,410.337,9.71068,1.75693,300.594,300.036,299.781,299.876,299.825,299.1115,300.192,405.1585,442.8835,395.1645,353.27750000000003,356.39,371.8485,347.773,63.60417922285,3.4564287183999998
2017-09-06 00:00:00,56.2,12.28,4176.84,652.6845,411.9315,9.66094,1.757995,300.343,300.4545,299.868,299.72,300.283,298.8995,300.7495,404.04949999999997,441.969,398.27750000000003,361.6735,356.4515,368.775,345.3595,63.73835844565,3.3979222381999996
2017-09-06 01:00:00,55.88,12.82,2922.94,597.079,412.65099999999995,9.364695,1.717245,299.9995,300.08450000000005,299.927,295.62283081835,302.79214938855,299.721,298.499,400.471,448.88800000000003,396.8175,348.535,346.719,366.1025,347.50649999999996,63.872537668549995,3.3394157581000004
2017-09-06 02:00:00,55.88,12.82,3454.945,510.55899999999997,416.57145454545,9.08971,1.598575,299.9385,299.927,299.9095,295.75882332854997,302.82658257135,299.4385,299.43550000000005,399.03200000000004,431.649,398.681,358.3645,347.1705,359.115,343.5505,63.94,3.31
2017-09-06 03:00:00,55.88,12.82,3070.1800000000003,502.27599999999995,416.43422413794997,9.066510000000001,1.5801,299.9845,299.42449999999997,299.4605,295.94149983475,302.8619995593,299.154,301.5295,400.533,461.04549999999995,399.589,361.0985,347.0395,348.452,344.399,63.99,3.11
2017-09-06 04:00:00,55.88,12.82,4301.575,557.8935,413.533,9.593605,1.658995,300.34400000000005,300.072,299.9345,296.124176341,302.8974165473,299.92600000000004,299.129,399.007,442.928,399.01,363.9575,350.861,358.38599999999997,346.321,64.27,3.57
2017-09-06 05:00:00,55.88,12.82,3475.245,579.0799999999999,414.5695,9.622045,1.68063,299.8105,300.1105,299.837,296.30685284724996,302.9328335353,299.51599999999996,297.0145,398.7645,436.6785,399.65250000000003,363.53999999999996,350.44,353.2385,353.212,63.86,4.11
2017-09-06 06:00:00,55.88,12.82,4285.24,584.4525000000001,416.85503731345,9.51816,1.691315,299.812,300.369,299.71000000000004,296.48952935345,302.9682505233,300.52750000000003,299.02,400.09749999999997,422.0565,396.39200000000005,357.8665,348.1195,352.5375,353.71900000000005,64.17,2.8
2017-09-06 07:00:00,42.74,33.4,1825.19113095235,522.0975000000001,386.0065,9.54162,1.6632799999999999,300.0715,299.8915,299.52049999999997,296.67220585965003,303.0036675113,300.02599999999995,300.398,400.2115,436.553,400.11850000000004,355.279,346.332,350.7175,347.196,65.08,2.59
2017-09-06 08:00:00,42.74,33.4,3177.325,494.1735,378.94745054944997,9.365794999999999,1.68418,299.0645,299.4775,299.487,296.85488236590004,303.0390844993,308.544,303.89416666665,458.948,617.297,609.8399375,349.843,349.53049999999996,357.755,360.615,65.67,1.64
2017-09-06 09:00:00,42.74,33.4,3652.5550000000003,595.153,399.39,9.556305,1.735715,301.72950000000003,299.5385,299.85,297.03755887215004,303.0745014873,349.204,296.26863333335,399.1705,598.8375,399.249,352.453,345.31,349.54200000000003,345.78999999999996,65.16,1.83
2017-09-06 10:00:00,42.74,33.4,2899.775,556.003,412.529,9.625115000000001,1.6678799999999998,299.83500000000004,300.378,299.923,297.22023537835,303.10991847524997,348.86400000000003,290.94333333335,399.1445,600.4114999999999,400.03,353.6365,350.297,347.1435,351.952,65.04,1.82
2017-09-06 11:00:00,42.74,33.4,2861.38,490.185,402.171,9.548695,1.6151749999999998,299.927,299.5915,299.874,297.40291188455,303.14533546325003,350.777,307.20525,399.591,600.2049999999999,397.5905,350.08799999999997,349.64250000000004,351.203,349.348,65.35,1.73
2017-09-06 12:00:00,42.74,33.4,3051.77,519.492,417.1641875,9.521215,1.644145,299.908,300.277,299.6035,297.5855883908,303.18075245125,349.66200000000003,307.5535,401.5085,597.3705,397.8585,350.0355,348.45550000000003,351.0865,351.47249999999997,65.94,1.3
2017-09-06 13:00:00,42.74,33.4,1137.261625,410.312,381.47749999999996,9.468264999999999,1.6111,300.014,300.027,299.6775,297.76826489705,303.21616943925,350.0185,316.36633333335,400.593,600.5875,399.5435,349.696,348.238,350.3515,348.311,64.94,1.6
2017-09-06 14:00:00,42.74,33.4,3424.435,406.87350000000004,381.07,9.41807,1.6191849999999999,299.957,299.707,299.341,297.95094140325,303.25158642725,348.9875,313.3345,398.907,600.902,399.8335,352.7135,349.69849999999997,351.57,350.928,65.39,1.29
2017-09-06 15:00:00,42.74,33.4,3637.2250000000004,429.552,380.8365,9.020535,1.70834,299.955,300.1245,299.14300000000003,298.13361790945,303.2870034152,348.64599999999996,305.7075,400.03650000000005,599.824,397.8505,349.711,350.3425,349.80100000000004,346.7745,66.04,1.49
2017-09-06 16:00:00,55.1,14.2,3573.84,412.743,380.55899999999997,8.967005,1.67009,299.8195,299.8065,298.97850000000005,298.31629441564996,303.3224204032,350.7635,299.122,400.20799999999997,583.7475,399.249,353.8275,351.0875,351.8085,347.187,64.98,1.71
2017-09-06 17:00:00,55.1,14.2,3747.79,511.99850000000004,380.5345,9.001465,1.701635,299.91700000000003,299.952,298.97950000000003,298.49897092189997,303.3578373912,349.72299999999996,293.14070000000004,400.33500000000004,407.6875,399.37699999999995,352.5245,348.58450000000005,372.95799999999997,348.4975,65.02,1.78
2017-09-06 18:00:00,55.1,14.2,4221.505,574.1725,413.1077,9.09063,1.776415,299.675,299.1825,300.75800000000004,298.68164742815,303.3932543792,350.1865,301.66975,400.2025,409.1865,399.85900000000004,352.841,350.119,352.21950000000004,348.717,65.0,1.78
2017-09-06 19:00:00,55.1,14.2,2875.245,585.2955,416.8440388889,9.293745000000001,1.75512,299.74,299.951,299.429,298.86432393434995,303.42867136719997,350.43600000000004,316.73513333335,400.5955,428.318,399.6265,348.79449999999997,351.477,360.778,346.7795,64.05,2.99
2017-09-06 20:00:00,55.1,14.2,3355.455,584.9205,416.9359461207,9.229669999999999,1.724,299.84900000000005,300.046,299.927,299.04700044055005,303.46408835520003,348.9595,319.6429,399.94399999999996,409.287,399.932,352.2695,348.18499999999995,350.70950000000005,345.5055,64.51,2.74
2017-09-06 21:00:00,55.1,14.2,3723.58,597.7465,417.0837790698,9.101365000000001,1.73132,299.8915,299.832,299.909,299.2296769468,303.4995053432,349.3555,328.3695,400.3315,402.507,400.716,348.73900000000003,350.2255,351.298,347.4575,64.5,2.48
2017-09-06 22:00:00,55.1,14.2,3766.77,582.405,417.1341970588,9.211945,1.68152,299.9185,300.0875,299.829,299.41235345305,303.53492233115,350.6325,328.019,400.235,414.1605,399.727,350.7205,349.90999999999997,351.16949999999997,347.226,65.3,2.24
2017-09-06 23:00:00,55.1,14.2,3516.49,654.78,418.17391044775,9.45752,1.743585,299.8295,300.099,300.118,299.59502995925004,303.57033931915,348.711,313.7,399.132,420.954,401.46900000000005,357.097,350.178,352.8435,348.77650000000006,65.93,1.5
2017-09-07 00:00:00,55.1,14.2,4097.84,653.7825,416.49769588065,9.508395,1.79062,299.9105,300.0315,299.5515,299.77770646545,303.60575630715,350.56449999999995,312.78999999999996,400.66150000000005,420.8385,399.193,358.967,349.5565,354.2285,347.395,65.15,1.7
2017-09-07 01:00:00,58.96,8.82,3547.065,590.4025,417.74305208335,9.40167,1.76012,299.853,300.0075,299.268,299.9603829717,303.64117329515,350.308,306.279,399.828,407.6105,399.1245,352.69,351.0665,351.802,349.9665,65.6,1.84
2017-09-07 02:00:00,58.96,8.82,2000.7126449275,486.82,407.778,9.0983,1.6327099999999999,299.863,299.408,298.8605,300.14305947795003,303.67659028315,348.594,300.9275,399.8275,434.573,399.464,356.0605,349.15049999999997,352.87149999999997,348.0135,65.61,1.7
2017-09-07 03:00:00,58.96,8.82,3592.295,539.9365,407.6585,9.496745,1.6531,299.9165,300.1715,299.038,300.32573598415,303.7120072711,348.5935,292.99583333335,397.963,435.15516666665,399.7715,357.78999999999996,347.4065,360.977,345.938,63.45,3.01
2017-09-07 04:00:00,58.96,8.82,3525.1238,535.7080000000001,410.6135,9.450765,1.6572200000000001,299.907,299.49,299.879,300.50841249035,303.7474242591,348.187,316.52016666664997,400.07899999999995,430.629,400.51599999999996,354.3835,346.512,369.3665,340.06899999999996,64.8,2.57
2017-09-07 05:00:00,58.96,8.82,2807.435,517.9255,407.27599999999995,9.526869999999999,1.618035,299.73900000000003,299.73400000000004,299.6635,300.69108899655,303.7828412471,348.121,312.672,400.7145,424.719,398.80449999999996,359.5525,347.894,356.807,352.6145,64.42,1.76
2017-09-07 06:00:00,58.96,8.82,3369.5150000000003,558.3779999999999,417.59257291665,9.49138,1.644345,299.94849999999997,299.762,299.769,300.8737655028,303.8182582351,349.86699999999996,312.63225,400.6345,422.313,400.40599999999995,351.20799999999997,348.7595,357.1755,344.9765,65.8,1.49
2017-09-07 07:00:00,56.7,11.65,3288.675,594.442,417.52257708335003,9.353075,1.6871749999999999,300.1645,299.78499999999997,299.6365,301.05644200905,303.8536752231,349.98699999999997,313.38375,399.168,424.01800000000003,399.47,355.78499999999997,348.568,355.861,347.71,66.12,1.49
2017-09-07 08:00:00,56.7,11.65,3042.77,558.5195000000001,417.1085,9.500815,1.645965,300.2125,299.9135,299.65999999999997,301.23911851524997,303.8890922111,350.041,316.3565,400.139,428.35,400.57050000000004,354.408,349.12649999999996,352.084,348.394,64.73,1.54
2017-09-07 09:00:00,56.7,11.65,1009.34656,410.10249999999996,378.33583333335,9.490455,1.5502850000000001,299.743,300.0215,299.9435,301.42179502144995,303.9245091991,349.872,313.30475,400.03,488.1345,399.216,350.99850000000004,348.1865,355.40549999999996,348.974,64.66,1.57
2017-09-07 10:00:00,56.7,11.65,3404.0950000000003,407.15049999999997,394.53499999999997,9.101915,1.54027,300.07050000000004,299.62649999999996,299.7365,301.6044715277,303.95992618705,348.81399999999996,308.873875,399.8405,501.038,399.6135,351.8375,349.27750000000003,347.839,349.396,64.72,2.41
2017-09-07 11:00:00,56.7,11.65,3775.1400000000003,558.2025,416.07854938275,9.24004,1.727475,299.927,299.7175,299.5935,301.78714803394996,303.99534317505004,349.121,301.196125,400.07550000000003,499.507,399.807,349.4675,349.087,352.025,348.59799999999996,65.96,1.85
2017-09-07 12:00:00,56.7,11.65,3297.41,533.5225,411.94635714285,9.51097,1.6408550000000002,299.927,299.43,299.852,301.96982454015,304.03076016305,350.2185,298.488,400.01,501.721,398.85699999999997,353.4335,348.7015,350.02750000000003,348.96000000000004,65.11,2.23
2017-09-07 13:00:00,56.7,11.65,3119.57,479.1085,402.823,9.739865,1.58704,299.919,299.8585,300.9475,302.15250104635004,304.06617715105,350.68399999999997,295.9102,399.074,498.9665,399.4015,352.55499999999995,351.6755,348.1435,346.486,64.62,2.47
2017-09-07 14:00:00,56.7,11.65,3337.505,592.6965,417.27097757845,9.478985000000002,1.70292,299.9255,299.9505,300.056,302.3351775526,304.10159413905,351.1335,293.9825,401.354,501.49199999999996,398.7895,351.2065,348.645,348.813,350.2875,64.06,2.66
2017-09-07 15:00:00,56.7,11.65,3518.08,601.6054999999999,416.84357847535,9.301385,1.718875,299.927,299.8335,299.3275,302.51785405885005,304.137011127,348.9565,308.8175,400.124,501.19,399.301,350.51800000000003,349.23850000000004,350.90049999999997,349.9995,63.94,2.46
2017-09-07 16:00:00,56.09,15.79,3151.4,556.2295,416.8132204301,9.373505,1.6344500000000002,299.813,300.0195,299.564,302.70053056505003,304.172428115,350.705,308.10450000000003,400.1205,501.40049999999997,398.32500000000005,351.58349999999996,348.3035,349.662,350.435,64.69,1.98
2017-09-07 17:00:00,56.09,15.79,3062.28,534.4000000000001,417.96586,9.357990000000001,1.6157599999999999,299.7155,299.6305,300.0885,302.88320707125,304.207845103,349.15099999999995,313.056375,399.44550000000004,500.3685,399.998,208.05188119439998,351.6465,350.36850000000004,345.87,65.09,2.15
2017-09-07 18:00:00,56.09,15.79,3059.57,536.0895,417.59720454545004,9.27401,1.64011,299.8365,299.9155,299.923,303.06588357745,304.243262091,349.47749999999996,309.454375,400.256,500.0625,398.9785,271.43195616265,349.606,349.5325,348.49199999999996,64.92,1.9
2017-09-07 19:00:00,56.09,15.79,2934.76,544.1455,417.0550652174,9.3122,1.6584699999999999,299.818,299.6975,299.9245,303.24856008375,304.27867907899997,348.95849999999996,311.83216666665,398.8255,500.0135,399.26750000000004,341.42222299875004,348.5725,350.748,349.764,64.97,2.05
2017-09-07 20:00:00,56.09,15.79,3340.205,540.0699999999999,416.1037621951,9.260815000000001,1.6497350000000002,299.8675,299.399,299.67449999999997,303.43123658995,304.314096067,349.8425,302.74105,400.0125,500.259,398.65999999999997,411.4124898348,350.2735,354.30449999999996,350.169,65.42,1.72
2017-09-07 21:00:00,56.09,15.79,4013.99,513.759,417.26411585364997,9.367665,1.623865,299.76,300.33799999999997,299.6405,303.61391309615,304.349513055,349.2205,308.9232,401.8325,501.5695,400.7655,451.9664053028,350.73,359.3145,350.17449999999997,65.78,1.44
2017-09-07 22:00:00,56.09,15.79,2824.93,525.6815,415.17970588235005,9.550315,1.67553,299.754,300.2885,300.5395,303.79658960234997,304.38493004295003,348.77,304.82175,400.9085,500.8215,399.9655,275.79271116505004,351.411,362.719,349.98,66.19,1.36
2017-09-07 23:00:00,56.09,15.79,3105.285,454.839,416.1874171563,9.221775000000001,1.61051,299.7785,300.106,300.326,303.9792661086,304.42034703095,350.2575,288.7595,400.59299999999996,500.59450000000004,398.28200000000004,338.024,349.2915,360.45799999999997,350.0275,66.23,1.21
2017-09-08 00:00:00,56.09,15.79,3898.04,506.262,417.85256185565,8.9859,1.6327850000000002,299.92650000000003,299.974,300.772,304.16194261485,304.45576401895,348.256,302.1091,399.149,456.10900000000004,400.3245,355.1875,351.9755,321.3585,349.711,65.7,1.26
2017-09-08 01:00:00,59.83,7.56,3767.0600000000004,550.4585,415.3156893204,9.185275,1.69558,299.846,300.0025,299.674,304.34461912104996,304.49118100695,349.2475,314.216,398.3035,459.09066666665,400.219,355.1145,348.9885,372.922,341.0045,66.15,1.66
2017-09-08 02:00:00,59.83,7.56,3895.495,608.5645,417.43144,9.29552,1.710165,299.748,299.77049999999997,299.53499999999997,304.52729562725,304.52659799495,349.086,310.6261,399.284,466.90066666665,399.1415,348.455,349.2505,337.371,350.1165,65.51,1.91
2017-09-08 03:00:00,59.83,7.56,3324.695,590.6990000000001,417.3228761905,9.38414,1.71447,299.9315,299.7795,299.70050000000003,304.65516918164997,304.55158664755004,342.9565,303.816625,399.632,458.294,399.428,352.1125,350.403,355.9975,348.2605,65.04,2.22
2017-09-08 04:00:00,59.83,7.56,3495.93,553.3775,413.4765,9.53577,1.697785,299.762,300.1605,299.76300000000003,299.911,300.0575,300.2395,298.591,399.488,496.0655,399.418,388.2835,383.18949999999995,393.0315,387.668,65.91,1.77
2017-09-08 05:00:00,59.83,7.56,2942.185,394.337,388.04081764705,9.286674999999999,1.6860650000000001,299.826,299.7905,299.4825,299.927,299.765,299.889,300.03,400.41949999999997,502.216,400.525,399.0715,398.829,399.89,400.9925,65.83,1.61
2017-09-08 06:00:00,59.83,7.56,3231.13,487.413,386.64761764704997,9.59389,1.71957,299.8225,299.536,299.81100000000004,299.891,299.832,299.512,299.68600000000004,402.85299999999995,273.46359943180005,401.9895,412.456,404.082,403.91999999999996,400.3005,66.27,1.74
2017-09-08 07:00:00,59.39,7.74,2946.83,479.2135,410.08000000000004,9.717020000000002,1.647165,300.0965,299.96349999999995,299.7385,299.96500000000003,300.00199999999995,300.70500000000004,300.24800000000005,399.94399999999996,400.9905,400.04999999999995,401.1385,389.14099999999996,399.2355,395.43949999999995,65.26,1.99
2017-09-08 08:00:00,59.39,7.74,3185.76,529.7570000000001,416.4417361111,9.249405,1.690885,299.976,299.196,299.435,300.0185,299.70550000000003,300.275,299.08349999999996,399.912,754.3282826087,399.6445,400.4105,401.5265,402.9275,400.277,65.15,1.79
2017-09-08 09:00:00,59.39,7.74,3097.885,520.2135000000001,416.56352777775,9.445665000000002,1.61445,300.0095,299.77200000000005,299.3135,299.996,299.77049999999997,299.609,299.6355,399.111,791.05843236715,399.1355,405.8615,397.34950000000003,402.17949999999996,401.66949999999997,64.53,2.53
2017-09-08 10:00:00,59.39,7.74,2840.425,530.9860000000001,405.0155,9.592315,1.65551,299.94399999999996,300.157,299.581,299.9245,299.9035,300.16499999999996,298.509,397.725,507.41949999999997,399.529,400.8865,398.1595,399.8945,396.10400000000004,64.89,2.05
2017-09-08 11:00:00,59.39,7.74,2886.25,482.23400000000004,388.332,9.39069,1.59325,299.993,300.459,299.168,299.9345,299.89549999999997,299.904,299.884,399.4,501.73699999999997,399.53150000000005,403.9845,398.315,401.14599999999996,401.49699999999996,64.9,1.65
2017-09-08 12:00:00,59.39,7.74,3088.6850000000004,588.019,416.6778,9.48462,1.72282,300.028,299.827,299.135,299.97249999999997,299.927,300.092,298.6025,399.4595,503.195,399.55999999999995,399.86699999999996,397.866,400.743,396.6925,65.61,1.42
2017-09-08 13:00:00,59.39,7.74,3562.135,535.7775,408.36749999999995,9.540275000000001,1.661755,299.86,300.25,299.799,299.927,299.92150000000004,300.37850000000003,301.7665,400.574,499.411,400.847,401.108,399.8245,399.3705,397.343,65.57,1.65
2017-09-08 14:00:00,59.39,7.74,3046.39,483.9655,411.91650000000004,9.469375,1.62236,300.0055,299.9435,299.7165,299.918,299.793,299.311,298.548,399.603,498.279,398.16200000000003,404.16700000000003,401.4825,398.213,399.86699999999996,65.08,2.13
2017-09-08 15:00:00,59.39,7.74,3869.3599999999997,443.5085,413.70439690725004,9.357685,1.598545,299.927,300.382,300.0085,300.013,299.9435,299.7925,299.23249999999996,400.6185,500.379,400.4455,393.108,398.47749999999996,402.0075,396.455,64.96,1.84
2017-09-08 16:00:00,59.55,8.45,3375.34,455.56399999999996,379.355,9.65465,1.6957200000000001,299.75800000000004,299.8165,299.90999999999997,299.927,299.8685,299.54650000000004,301.116,399.6015,500.7365,398.59450000000004,402.3215,399.867,400.26300000000003,399.8675,64.73,2.4
2017-09-08 17:00:00,59.55,8.45,3300.21,425.6395,380.0915,9.27305,1.695345,299.79650000000004,299.5135,299.993,299.85900000000004,299.77700000000004,300.5415,300.3665,398.159,499.325,398.37149999999997,400.461,400.4765,400.869,399.4625,65.48,1.56
2017-09-08 18:00:00,59.55,8.45,3302.955,347.24649999999997,378.8625,9.154095,1.606455,299.70399999999995,299.9205,300.0325,299.86699999999996,300.044,299.9125,299.6485,399.286,499.64300000000003,398.7895,331.633,403.91650000000004,401.078,398.033,65.22,1.25
2017-09-08 19:00:00,59.55,8.45,1583.72891666665,285.21799999999996,378.794775,9.223334999999999,1.6063,299.868,300.1865,300.5585,299.927,299.904,299.37649999999996,299.50199999999995,398.66650000000004,498.274,399.466,403.5715,399.871,400.71,401.826,65.12,1.33
2017-09-08 20:00:00,59.55,8.45,3100.775,295.1035,380.342325,9.38069,1.62813,299.73900000000003,299.57550000000003,299.8175,299.9015,299.905,299.64300000000003,299.283,399.04949999999997,498.108,399.83000000000004,402.314,399.342,401.07050000000004,401.3,64.91,1.5
2017-09-08 21:00:00,59.55,8.45,1487.1555625,293.62199999999996,377.80107680725,9.50929,1.64808,299.924,300.5645,299.90049999999997,299.916,299.751,299.036,300.79200000000003,400.044,502.006,401.6815,402.939,398.452,399.997,402.2495,63.91,2.94
2017-09-08 22:00:00,59.55,8.45,2885.69,281.2975,377.172188253,9.79983,1.62883,300.0085,299.49350000000004,300.94100000000003,299.87800000000004,299.399,300.04999999999995,299.199,401.57500000000005,501.0595,400.4545,411.70450000000005,399.217,400.10900000000004,399.4605,63.54,4.1
2017-09-08 23:00:00,59.55,8.45,2834.2255,312.1145,380.12389370079995,9.713615,1.65216,299.927,299.8125,299.6195,299.84950000000003,299.79,299.655,299.4635,399.98699999999997,501.701,401.754,400.5245,395.77549999999997,401.001,397.8055,65.01,1.57
2017-09-09 00:00:00,59.55,8.45,2983.9449999999997,513.201,380.32849999999996,9.640735,1.65682,299.78200000000004,299.631,299.919,299.8775,299.80899999999997,299.629,299.8585,399.60900000000004,500.291,399.9925,406.84749999999997,400.0365,399.6575,395.012,63.0,4.18
2017-09-09 01:00:00,49.56,24.2,1951.35546630435,481.57,380.3555,9.641935,1.625275,299.89549999999997,299.60699999999997,299.8215,299.905,299.898,299.89250000000004,300.294,398.76649999999995,498.2175,401.2065,399.6065,401.1325,400.9465,393.506,63.47,3.24
2017-09-09 02:00:00,49.56,24.2,1378.3891875,381.81100000000004,379.09239361699997,9.23947,1.5564550000000001,299.89099999999996,300.493,300.03650000000005,299.897,300.365,299.01099999999997,299.7455,400.3835,499.79499999999996,399.4715,402.64300000000003,399.3995,400.8165,396.95050000000003,64.86,2.34
2017-09-09 03:00:00,49.56,24.2,2249.99333333335,370.22450000000003,379.65858582090004,9.156115,1.5204492623,299.845,299.605,299.9225,299.84749999999997,299.822,300.38,298.4615,400.3555,500.9375,398.7975,405.68100000000004,401.9645,400.111,399.332,64.03,3.07
2017-09-09 04:00:00,49.56,24.2,3441.615,522.951,378.8948022388,9.44768,1.6819549999999999,299.929,299.642,299.7145,299.89,299.394,300.22450000000003,301.6035,399.623,502.83399999999995,400.40700000000004,400.0985,400.64250000000004,400.688,399.32000000000005,63.69,3.12
2017-09-09 05:00:00,49.56,24.2,1284.24866,502.94849999999997,380.194,9.71508,1.6630150000000001,299.927,299.8685,299.46500000000003,299.927,299.788,299.217,300.5945,400.2125,500.06100000000004,400.6625,390.6245,401.121,400.9955,394.822,63.49,3.26
2017-09-09 06:00:00,49.56,24.2,2692.515,420.92150000000004,379.98345714285,9.659735,1.54525,299.9095,299.457,299.422,299.927,299.7135,300.4465,298.80449999999996,398.771,497.7375,398.9415,399.2655,398.8365,400.00250000000005,398.075,65.0,1.93
2017-09-09 07:00:00,54.63,12.9,3351.14,564.0155,413.04475,9.50496,1.6587649999999998,300.067,300.01800000000003,299.2115,299.927,299.88800000000003,299.8325,301.261,398.882,503.4045,400.0525,401.56899999999996,397.80600000000004,399.943,399.881,64.17,2.23
2017-09-09 08:00:00,54.63,12.9,3640.455,580.8885,413.68519263695,9.667525000000001,1.651555,299.9365,299.995,299.927,299.91549999999995,299.5365,298.92999999999995,299.4595,398.747,503.863,398.163,404.279,399.4125,400.3905,397.88300000000004,64.4,2.15
2017-09-09 09:00:00,54.63,12.9,3658.3,583.563,415.23214469175,9.77539,1.641065,300.03099999999995,299.6085,300.063,299.927,299.92,300.4615,302.462,399.31050000000005,500.703,402.02099999999996,401.9375,398.2335,399.94100000000003,395.206,65.26,2.3
2017-09-09 10:00:00,54.63,12.9,3199.76,560.8910000000001,416.77909674655,9.69302,1.623835,299.927,300.29449999999997,299.99850000000004,299.8775,299.71950000000004,299.501,299.6735,399.776,502.9845,399.529,400.6415,398.89549999999997,399.2075,398.8585,65.74,2.27
2017-09-09 11:00:00,54.63,12.9,3694.505,547.8905,416.88397058825,9.855995,1.6110799999999998,299.997,300.034,299.7025,299.983,299.721,300.16700000000003,299.0145,401.354,507.245,402.342,405.477,398.563,400.9495,399.70799999999997,65.2,1.7
2017-09-09 12:00:00,54.63,12.9,2979.96,510.2935,410.8515,9.519694999999999,1.620325,300.0855,299.9635,299.807,299.927,299.867,299.6815,299.584,400.5655,500.111,403.4995,393.95,398.014,399.645,396.3435,64.06,2.52
2017-09-09 13:00:00,54.63,12.9,1914.4634,431.84000000000003,384.51572747750004,9.18704,1.5922749999999999,299.90099999999995,299.6055,299.79650000000004,299.927,299.884,300.053,300.04650000000004,400.397,502.998,409.35749999999996,395.41150000000005,398.45,400.2575,393.067,64.53,2.45
2017-09-09 14:00:00,54.63,12.9,2620.285,374.34799999999996,391.2263400901,8.965615,1.59164,300.115,299.9135,299.8935,299.927,299.9905,299.76599999999996,299.927,399.567,499.79499999999996,400.028,381.4445,399.5355,400.5095,396.4425,64.3,2.87
2017-09-09 15:00:00,54.63,12.9,2926.7749999999996,572.2835,415.09634090910004,9.03478,1.694795,299.927,300.045,299.71500000000003,299.927,299.8005,299.831,300.1645,399.199,502.33349999999996,398.352,406.748,401.476,399.139,399.188,62.47,2.46
2017-09-09 16:00:00,49.75,23.2,2976.025,514.962,380.29150000000004,9.013915,1.676035,299.8535,300.322,299.03,299.96000000000004,299.823,299.05899999999997,299.61350000000004,401.397,500.0855,400.48299999999995,402.2905,402.8005,401.635,397.727,64.25,2.36
2017-09-09 17:00:00,49.75,23.2,2965.91,499.71799999999996,380.58500000000004,9.303564999999999,1.6518199999999998,299.8465,300.098,300.49800000000005,299.99,300.028,299.8615,299.4055,399.0905,500.379,400.2455,399.8505,484.996,398.9625,397.5055,64.22,2.74
2017-09-09 18:00:00,49.75,23.2,2847.435,491.298,380.091,9.45068,1.668365,299.22450000000003,299.779,299.927,299.91700000000003,299.966,299.9615,299.4465,390.79499999999996,503.629,414.166,405.07349999999997,495.7135,401.8425,390.1815,64.65,1.83
2017-09-09 19:00:00,49.75,23.2,3157.31,497.19849999999997,379.932,9.140405000000001,1.664555,301.0905,299.86699999999996,299.93600000000004,299.547,299.93100000000004,340.5685,299.4855,399.2185,500.736,415.994,395.457,505.0625,403.279,394.85,65.05,1.65
2017-09-09 20:00:00,49.75,23.2,4303.245000000001,505.202,380.93399999999997,9.378589999999999,1.69401,300.0845,299.929,300.1355,299.71299999999997,299.861,348.2685,301.64125,401.5965,501.84450000000004,399.54449999999997,402.005,492.916,403.33950000000004,398.553,64.83,1.71
2017-09-09 21:00:00,49.75,23.2,3003.61,516.3375000000001,380.34325,9.800795,1.735475,299.976,299.86350000000004,300.045,299.7765,299.9,348.539,316.073,400.2825,501.5935,424.178,400.2865,492.6945,405.321,393.2795,64.29,1.8
2017-09-09 22:00:00,49.75,23.2,3325.9,500.044,379.933,9.75266,1.7184050000000002,300.221,299.3075,299.9185,299.781,300.0825,349.45550000000003,310.549,400.371,501.8455,841.702,398.601,504.524,401.889,396.8855,64.25,1.96
2017-09-09 23:00:00,49.75,23.2,3755.5299999999997,459.58299999999997,380.81600000000003,9.660145,1.66587,299.8145,300.1595,299.702,299.9235,299.9185,349.512,319.8065,399.58299999999997,503.8785,870.905,400.79949999999997,498.727,399.6995,400.4465,64.27,1.71
